time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9031957983970642,0.3254421055316925,0.2937234938144684,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.99407559633255,0.4311010539531708,0.4084016382694244,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9763079285621644,0.4038548171520233,0.2828689217567444,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9667446613311768,0.391654223203659,0.3714129328727722,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7765302658081055,0.2051485478878021,0.9292372465133668,284.9023742675781,284.95001220703125,299.4639892578125,296.5035400390625,298.04266357421875,297.1790466308594,284.9052734375,1.0,0.5001757144927979,0.5172841548919678,0.5172841548919678,1.0,1.0,-2.7441000938415527,1.033568263053894,1.7105318307876587,0.4141425192356109,0.8685988187789917,0.8685988187789917,0.0,95.9730987548828,116.0,62774.88671875,0.0,1624.025146484375,1.0,279.1573791503906,283.3006896972656,299.518798828125,303.61358642578125,293.1499938964844,293.1499938964844,279.45001220703125,38682.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227070569992065,1.0,0.0,0.0,3.619242429733277,3.6192667484283447,8.740346970625978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9873046875,0.0,1519.116455078125,1895.4371337890625,0.0,2680.666748046875,0.9008194804191588,1.0,0.0,3.0,1.0,0.0
17754420,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8822891712188721,0.3261819779872894,0.2944225370883941,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9755838513374328,0.4327869117259979,0.4100366234779358,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9542542099952698,0.404861718416214,0.2835977971553802,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9437880516052246,0.3929285705089569,0.372689813375473,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7590794563293457,0.2055163830518722,0.9317280650138856,285.0194396972656,284.95001220703125,299.5201416015625,296.5321044921875,298.0641174316406,297.1827392578125,285.01739501953125,1.0,0.506509006023407,0.5155267715454102,0.5155267715454102,1.0,1.0,-2.7523012161254883,1.0341752767562866,1.718125820159912,0.4129297733306885,0.9774956107139589,0.9774956107139589,0.0,103.37615203857422,134.0,62437.3515625,0.0,1670.71337890625,1.0,279.44305419921875,283.4206848144531,299.5120544433594,303.5108337402344,293.1499938964844,293.1499938964844,279.1499938964844,32878.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151158094406128,1.0,0.0,0.0,3.754085302352905,3.7541098594665527,9.403760827808584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2138671875,0.0,1628.0565185546875,1895.4371337890625,0.0,2610.3818359375,0.9262715578079224,1.0,0.0,3.0,1.0,0.0
17754480,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8822891712188721,0.3261819779872894,0.2944225370883941,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9755838513374328,0.4327869117259979,0.4100366234779358,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9542542099952698,0.404861718416214,0.2835977971553802,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9437880516052246,0.3929285705089569,0.372689813375473,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7590794563293457,0.2055163830518722,0.9317280650138856,285.0194396972656,284.95001220703125,299.5201416015625,296.5321044921875,298.0641174316406,297.1827392578125,285.01739501953125,1.0,0.506509006023407,0.5155267715454102,0.5155267715454102,1.0,1.0,-2.7523012161254883,1.0341752767562866,1.718125820159912,0.4129297733306885,0.9774956107139589,0.9774956107139589,0.0,103.37615203857422,134.0,62437.3515625,0.0,1670.71337890625,1.0,279.44305419921875,283.4206848144531,299.5120544433594,303.5108337402344,293.1499938964844,293.1499938964844,279.1499938964844,32878.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151158094406128,1.0,0.0,0.0,3.754085302352905,3.7541098594665527,9.403760827808584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.2138671875,0.0,1628.0565185546875,1895.4371337890625,0.0,2610.3818359375,0.9262715578079224,1.0,0.0,3.0,1.0,0.0
17754540,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8538448214530945,0.3258785605430603,0.2948836982250213,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9436034560203552,0.4336144030094147,0.4115461707115173,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9193646311759948,0.4048983156681061,0.2841831147670746,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9094030261039734,0.3933909833431244,0.3738424777984619,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7359957098960876,0.2054057270288467,0.9341872930526732,284.9015197753906,284.95001220703125,299.57598876953125,296.560302734375,298.0805969238281,297.17901611328125,284.90447998046875,1.0,0.5156943202018738,0.5137693881988525,0.5137693881988525,1.0,1.0,-2.7597203254699707,1.03439199924469,1.7253282070159912,0.4116948246955871,0.8776261210441589,0.8776261210441589,0.0,115.55377197265624,152.0,63251.16015625,0.0,1738.9642333984375,1.0,279.1568603515625,283.2895812988281,299.5785522460937,303.7036437988281,293.1499938964844,293.1499938964844,279.45001220703125,38462.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225740790367126,1.0,0.0,0.0,3.65578293800354,3.655807495117188,8.917725722312753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0771484375,0.0,1558.0635986328125,1895.4371337890625,0.0,2679.432861328125,0.9087268114089966,1.0,0.0,3.0,1.0,0.0
17754600,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8538448214530945,0.3258785605430603,0.2948836982250213,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9436034560203552,0.4336144030094147,0.4115461707115173,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9193646311759948,0.4048983156681061,0.2841831147670746,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9094030261039734,0.3933909833431244,0.3738424777984619,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7359957098960876,0.2054057270288467,0.9341872930526732,284.9015197753906,284.95001220703125,299.57598876953125,296.560302734375,298.0805969238281,297.17901611328125,284.90447998046875,1.0,0.5156943202018738,0.5137693881988525,0.5137693881988525,1.0,1.0,-2.7597203254699707,1.03439199924469,1.7253282070159912,0.4116948246955871,0.8776261210441589,0.8776261210441589,0.0,115.55377197265624,152.0,63251.16015625,0.0,1738.9642333984375,1.0,279.1568603515625,283.2895812988281,299.5785522460937,303.7036437988281,293.1499938964844,293.1499938964844,279.45001220703125,38462.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225740790367126,1.0,0.0,0.0,3.65578293800354,3.655807495117188,8.917725722312753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.0771484375,0.0,1558.0635986328125,1895.4371337890625,0.0,2679.432861328125,0.9087268114089966,1.0,0.0,3.0,1.0,0.0
17754660,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8286774754524231,0.3264248073101043,0.2956509888172149,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.91050386428833,0.4351927042007446,0.4133431315422058,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889228701591492,0.4057489335536957,0.284993976354599,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8804815411567688,0.3945096433162689,0.3752331733703613,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7146721482276917,0.205580860376358,0.9370893239974976,285.0228271484375,284.95001220703125,299.63153076171875,296.5881042480469,298.1004943847656,297.1811828613281,285.02081298828125,1.0,0.5264548659324646,0.5118783712387085,0.5118783712387085,1.0,1.0,-2.768928050994873,1.0351312160491943,1.7337969541549685,0.410393625497818,0.9903112649917604,0.9903112649917604,0.0,130.00982666015625,170.0,62893.35546875,0.0,1821.0765380859373,1.0,279.4433288574219,283.41375732421875,299.5697021484375,303.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,32880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153080940246582,1.0,0.0,0.0,3.7884018421173096,3.788426637649536,9.576467618899187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.6025390625,0.0,1668.441162109375,1895.4371337890625,0.0,2612.15869140625,0.9340390563011168,1.0,0.0,3.0,1.0,0.0
17754720,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8286774754524231,0.3264248073101043,0.2956509888172149,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.91050386428833,0.4351927042007446,0.4133431315422058,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889228701591492,0.4057489335536957,0.284993976354599,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8804815411567688,0.3945096433162689,0.3752331733703613,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7146721482276917,0.205580860376358,0.9370893239974976,285.0228271484375,284.95001220703125,299.63153076171875,296.5881042480469,298.1004943847656,297.1811828613281,285.02081298828125,1.0,0.5264548659324646,0.5118783712387085,0.5118783712387085,1.0,1.0,-2.768928050994873,1.0351312160491943,1.7337969541549685,0.410393625497818,0.9903112649917604,0.9903112649917604,0.0,130.00982666015625,170.0,62893.35546875,0.0,1821.0765380859373,1.0,279.4433288574219,283.41375732421875,299.5697021484375,303.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,32880.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153080940246582,1.0,0.0,0.0,3.7884018421173096,3.788426637649536,9.576467618899187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.6025390625,0.0,1668.441162109375,1895.4371337890625,0.0,2612.15869140625,0.9340390563011168,1.0,0.0,3.0,1.0,0.0
17754780,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805046796798706,0.3259570598602295,0.2961273193359375,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8830458521842957,0.4359179139137268,0.4149281680583954,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8623378276824951,0.4056485891342163,0.285611629486084,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8547512888908386,0.3948351442813873,0.3764283061027527,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6927110552787781,0.2052986770868301,0.9395734667778016,284.8977355957031,284.95001220703125,299.68670654296875,296.61553955078125,298.1155700683594,297.1763000488281,284.90069580078125,1.0,0.5380424857139587,0.5099874138832092,0.5099874138832092,1.0,1.0,-2.7765769958496094,1.0351431369781494,1.74143385887146,0.4088791906833648,0.8857548236846924,0.8857548236846924,0.0,146.4537353515625,188.0,63741.8515625,0.0,1910.6866455078125,1.0,279.1565856933594,283.275146484375,299.634521484375,303.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,38417.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228835463523865,1.0,0.0,0.0,3.69659686088562,3.696621656417847,9.117954959947384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.646484375,0.0,1603.9488525390625,1895.4371337890625,0.0,2682.30419921875,0.9176965355873108,1.0,0.0,3.0,1.0,0.0
17754840,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.805046796798706,0.3259570598602295,0.2961273193359375,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8830458521842957,0.4359179139137268,0.4149281680583954,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8623378276824951,0.4056485891342163,0.285611629486084,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8547512888908386,0.3948351442813873,0.3764283061027527,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6927110552787781,0.2052986770868301,0.9395734667778016,284.8977355957031,284.95001220703125,299.68670654296875,296.61553955078125,298.1155700683594,297.1763000488281,284.90069580078125,1.0,0.5380424857139587,0.5099874138832092,0.5099874138832092,1.0,1.0,-2.7765769958496094,1.0351431369781494,1.74143385887146,0.4088791906833648,0.8857548236846924,0.8857548236846924,0.0,146.4537353515625,188.0,63741.8515625,0.0,1910.6866455078125,1.0,279.1565856933594,283.275146484375,299.634521484375,303.7922668457031,293.1499938964844,293.1499938964844,279.45001220703125,38417.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228835463523865,1.0,0.0,0.0,3.69659686088562,3.696621656417847,9.117954959947384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.646484375,0.0,1603.9488525390625,1895.4371337890625,0.0,2682.30419921875,0.9176965355873108,1.0,0.0,3.0,1.0,0.0
17754900,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7936491966247559,0.3260741531848907,0.2963163256645202,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8710232973098755,0.4365865290164947,0.4156714975833893,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8507733345031738,0.4059252738952636,0.2858778238296509,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8436116576194763,0.3952557444572449,0.3769649267196655,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.6826202869415283,0.205266997218132,0.9405505061149596,285.0303955078125,284.95001220703125,299.71417236328125,296.62908935546875,298.1244812011719,297.1761474609375,285.03466796875,1.0,0.5439319610595703,0.5090419054031372,0.5090419054031372,1.0,1.0,-2.7798314094543457,1.0349050760269165,1.7449263334274292,0.4078978896141052,0.978193998336792,0.978193998336792,0.0,155.04190063476562,188.0,63061.94921875,0.0,1956.511962890625,1.0,279.4033203125,283.41900634765625,299.5986328125,303.5976257324219,293.1499938964844,293.1499938964844,279.45001220703125,33981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170949220657349,1.0,0.0,0.0,3.746580600738525,3.746605157852173,9.366200401927928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.6240234375,0.0,1627.7958984375,1895.4371337890625,0.0,2628.67724609375,0.9273017644882202,1.0,0.0,3.0,1.0,0.0
17754960,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7838929295539856,0.3263691365718841,0.2968603074550628,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8608402609825134,0.4374555349349975,0.4167641401290893,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.841042697429657,0.4063837230205536,0.2864107191562652,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8341965079307556,0.3958373069763183,0.3778032958507538,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6739451289176941,0.2053362727165222,0.9422823190689088,285.0246276855469,284.95001220703125,299.7415466308594,296.6425170898437,298.134521484375,297.1778869628906,285.0228576660156,1.0,0.5499803423881531,0.5080869793891907,0.5080869793891907,1.0,1.0,-2.7855255603790283,1.0356643199920654,1.7498611211776731,0.4073958098888397,1.0,1.0,0.0,163.48878479003906,176.0,63328.1796875,0.0,2005.6866455078125,1.0,279.4433898925781,283.4057006835937,299.6241455078125,303.68194580078125,293.1499938964844,293.1499938964844,279.1499938964844,32997.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156374096870422,1.0,0.0,0.0,3.822129726409912,3.8221547603607178,9.747743661137065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.796875,0.0,1709.7081298828125,1895.4371337890625,0.0,2615.201416015625,0.9418542385101318,1.0,0.0,3.0,1.0,0.0
17755020,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7793450951576233,0.3261287212371826,0.2970775365829468,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8564233183860779,0.4379651248455047,0.4176473319530487,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8366366624832153,0.4063532650470733,0.2867166697978973,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8299920558929443,0.3960355818271637,0.3783870935440063,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6699079275131226,0.2051805257797241,0.9429386854171752,284.8711853027344,284.95001220703125,299.7720642089844,296.6574401855469,298.14306640625,297.1759033203125,284.8687744140625,1.0,0.5524109601974487,0.5070174336433411,0.5070174336433411,1.0,1.0,-2.788717269897461,1.035143494606018,1.7535737752914429,0.4063388109207153,0.8980129361152649,0.8980129361152649,0.0,167.69720458984375,176.0,64302.1328125,0.0,2030.82958984375,1.0,279.185302734375,283.2355651855469,299.6903381347656,303.9222412109375,293.1499938964844,293.1499938964844,279.1499938964844,37248.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221309781074524,1.0,0.0,0.0,3.798005819320679,3.7980315685272217,9.625083521314082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.287109375,0.0,1713.8681640625,1895.4371337890625,0.0,2675.322998046875,0.9374350905418396,1.0,0.0,3.0,1.0,0.0
17755080,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7776171565055847,0.3257900774478912,0.296824187040329,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8550435304641724,0.4382331371307373,0.4179522395133972,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8350790739059448,0.4061702787876129,0.2866338193416595,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8285819292068481,0.3960451185703277,0.3784613609313965,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6684227585792542,0.2049722522497177,0.942307472229004,284.8927307128906,284.95001220703125,299.7959899902344,296.6690673828125,298.14874267578125,297.1729431152344,284.8951721191406,1.0,0.5529845356941223,0.5061770677566528,0.5061770677566528,1.0,1.0,-2.788013219833374,1.0333858728408811,1.754627346992493,0.4048087298870086,0.890951931476593,0.890951931476593,0.0,169.00778198242188,164.0,64103.34765625,0.0,2035.9268798828125,1.0,279.1570129394531,283.2608947753906,299.6867980957031,303.8709716796875,293.1499938964844,293.1499938964844,279.45001220703125,38510.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823005199432373,1.0,0.0,0.0,3.731076955795288,3.731102228164673,9.288844466937008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.8154296875,0.0,1644.4569091796875,1895.4371337890625,0.0,2683.4326171875,0.9253262281417848,1.0,0.0,3.0,1.0,0.0
17755140,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7804192900657654,0.3262468576431274,0.2968356907367706,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8588077425956726,0.4399368464946747,0.4191645979881286,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8380380868911743,0.4069200456142425,0.2868551611900329,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8316913843154907,0.3970411419868469,0.379039317369461,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6706867814064026,0.2050594091415405,0.9414838552474976,285.01904296875,284.95001220703125,299.8500061035156,296.6951599121094,298.16754150390625,297.17578125,285.01708984375,1.0,0.5514514446258545,0.504267156124115,0.504267156124115,1.0,1.0,-2.7894487380981445,1.03066086769104,1.758787751197815,0.401754766702652,1.0,1.0,0.0,166.5958709716797,152.0,63499.55078125,0.0,2026.79931640625,1.0,279.4437866210937,283.3942565917969,299.67462158203125,303.747802734375,293.1499938964844,293.1499938964844,279.1499938964844,33299.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153418898582458,1.0,0.0,0.0,3.843962669372559,3.8439881801605225,9.859425063041272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.4033203125,0.0,1738.58251953125,1895.4371337890625,0.0,2612.470703125,0.9468715190887452,1.0,0.0,3.0,1.0,0.0
17755200,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7804192900657654,0.3262468576431274,0.2968356907367706,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8588077425956726,0.4399368464946747,0.4191645979881286,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8380380868911743,0.4069200456142425,0.2868551611900329,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8316913843154907,0.3970411419868469,0.379039317369461,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6706867814064026,0.2050594091415405,0.9414838552474976,285.01904296875,284.95001220703125,299.8500061035156,296.6951599121094,298.16754150390625,297.17578125,285.01708984375,1.0,0.5514514446258545,0.504267156124115,0.504267156124115,1.0,1.0,-2.7894487380981445,1.03066086769104,1.758787751197815,0.401754766702652,1.0,1.0,0.0,166.5958709716797,152.0,63499.55078125,0.0,2026.79931640625,1.0,279.4437866210937,283.3942565917969,299.67462158203125,303.747802734375,293.1499938964844,293.1499938964844,279.1499938964844,33299.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153418898582458,1.0,0.0,0.0,3.843962669372559,3.8439881801605225,9.859425063041272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.4033203125,0.0,1738.58251953125,1895.4371337890625,0.0,2612.470703125,0.9468715190887452,1.0,0.0,3.0,1.0,0.0
17755260,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7833073139190674,0.3237828612327575,0.2951297163963318,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8631232976913452,0.4387502372264862,0.4185791909694671,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8413914442062378,0.4047420918941498,0.2857389450073242,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8351593017578125,0.3951860964298248,0.3778161108493805,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.67227703332901,0.2025021612644195,0.9322600960731506,284.8770751953125,284.95001220703125,299.9037780761719,296.720947265625,298.168212890625,297.1514587402344,284.87945556640625,1.0,0.5464311838150024,0.5024884939193726,0.5024884939193726,1.0,1.0,-2.772824048995972,1.0205457210540771,1.752278208732605,0.3957100212574005,0.8783810138702393,0.8783810138702393,0.0,162.22850036621094,140.0,63786.859375,0.0,1979.42822265625,1.0,279.15692138671875,283.2478332519531,299.7332763671875,303.90869140625,293.1499938964844,293.1499938964844,279.45001220703125,39441.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217243552207947,1.0,0.0,0.0,3.723785161972046,3.723810434341431,9.252573249796114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.8994140625,0.0,1643.089111328125,1895.4371337890625,0.0,2671.552001953125,0.924209475517273,1.0,0.0,3.0,1.0,0.0
17755320,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7833073139190674,0.3237828612327575,0.2951297163963318,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8631232976913452,0.4387502372264862,0.4185791909694671,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8413914442062378,0.4047420918941498,0.2857389450073242,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8351593017578125,0.3951860964298248,0.3778161108493805,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.67227703332901,0.2025021612644195,0.9322600960731506,284.8770751953125,284.95001220703125,299.9037780761719,296.720947265625,298.168212890625,297.1514587402344,284.87945556640625,1.0,0.5464311838150024,0.5024884939193726,0.5024884939193726,1.0,1.0,-2.772824048995972,1.0205457210540771,1.752278208732605,0.3957100212574005,0.8783810138702393,0.8783810138702393,0.0,162.22850036621094,140.0,63786.859375,0.0,1979.42822265625,1.0,279.15692138671875,283.2478332519531,299.7332763671875,303.90869140625,293.1499938964844,293.1499938964844,279.45001220703125,39441.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217243552207947,1.0,0.0,0.0,3.723785161972046,3.723810434341431,9.252573249796114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.8994140625,0.0,1643.089111328125,1895.4371337890625,0.0,2671.552001953125,0.924209475517273,1.0,0.0,3.0,1.0,0.0
17755380,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7919274568557739,0.3233985304832458,0.2940162122249603,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8733963966369629,0.4394038021564483,0.4184285998344421,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8503382205963135,0.4045339822769165,0.2850067019462585,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.84400475025177,0.3950739502906799,0.3769653737545013,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6785589456558228,0.2012246400117874,0.9235326051712036,284.9974060058594,284.95001220703125,299.9574890136719,296.7465515136719,298.1808166503906,297.14599609375,284.99530029296875,1.0,0.5394313931465149,0.5007097721099854,0.5007097721099854,1.0,1.0,-2.758899688720703,1.0116205215454102,1.747279167175293,0.3897301256656647,0.9746038913726808,0.9746038913726808,0.0,153.99293518066406,128.0,62789.265625,0.0,1918.640869140625,1.0,279.4436340332031,283.3815002441406,299.71728515625,303.7527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33963.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122167587280273,1.0,0.0,0.0,3.81286883354187,3.812894105911255,9.700563623482594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.5673828125,0.0,1706.1112060546875,1895.4371337890625,0.0,2583.6220703125,0.9402241706848145,1.0,0.0,3.0,1.0,0.0
17755440,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7919274568557739,0.3233985304832458,0.2940162122249603,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8733963966369629,0.4394038021564483,0.4184285998344421,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8503382205963135,0.4045339822769165,0.2850067019462585,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.84400475025177,0.3950739502906799,0.3769653737545013,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6785589456558228,0.2012246400117874,0.9235326051712036,284.9974060058594,284.95001220703125,299.9574890136719,296.7465515136719,298.1808166503906,297.14599609375,284.99530029296875,1.0,0.5394313931465149,0.5007097721099854,0.5007097721099854,1.0,1.0,-2.758899688720703,1.0116205215454102,1.747279167175293,0.3897301256656647,0.9746038913726808,0.9746038913726808,0.0,153.99293518066406,128.0,62789.265625,0.0,1918.640869140625,1.0,279.4436340332031,283.3815002441406,299.71728515625,303.7527160644531,293.1499938964844,293.1499938964844,279.1499938964844,33963.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122167587280273,1.0,0.0,0.0,3.81286883354187,3.812894105911255,9.700563623482594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.5673828125,0.0,1706.1112060546875,1895.4371337890625,0.0,2583.6220703125,0.9402241706848145,1.0,0.0,3.0,1.0,0.0
17755500,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7981829643249512,0.3230625689029693,0.2937195301055908,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8806493878364563,0.4396387636661529,0.4186204373836517,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8568177819252014,0.4043142795562744,0.2848471403121948,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8503836989402771,0.3949650228023529,0.3768129646778106,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6835348010063171,0.2006930708885193,0.920417845249176,284.85614013671875,284.95001220703125,299.9843139648437,296.7593078613281,298.1872863769531,297.1435546875,284.8514404296875,1.0,0.5356618165969849,0.4998204410076141,0.4998204410076141,1.0,1.0,-2.7546582221984863,1.0082794427871704,1.7463788986206057,0.3873606026172638,0.8740683794021606,0.8740683794021606,0.0,148.96644592285156,128.0,63502.30078125,0.0,1888.412109375,1.0,279.1942443847656,283.2254943847656,299.77978515625,303.9759216308594,293.1499938964844,293.1499938964844,279.1499938964844,38148.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170250058174133,1.0,0.0,0.0,3.770394086837769,3.770419597625733,9.4856426358092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.6171875,0.0,1687.8863525390625,1895.4371337890625,0.0,2628.030517578125,0.9314212203025818,1.0,0.0,3.0,1.0,0.0
17755560,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8044981956481934,0.3226316273212433,0.2931326627731323,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8881574869155884,0.4397996068000793,0.4185571074485779,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8635338544845581,0.4040015637874603,0.2844746708869934,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8570374846458435,0.3947818577289581,0.3764321804046631,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6887421011924744,0.2001692801713943,0.9170189499855042,284.8878173828125,284.95001220703125,300.0111389160156,296.77203369140625,298.19366455078125,297.1403503417969,284.8914489746094,1.0,0.5316605567932129,0.4992203414440155,0.4992203414440155,1.0,1.0,-2.748887538909912,1.004781723022461,1.7441058158874512,0.3851453363895416,0.867071807384491,0.867071807384491,0.0,143.9092254638672,116.0,63047.4453125,0.0,1855.775634765625,1.0,279.1566162109375,283.2673645019531,299.7780456542969,303.9010009765625,293.1499938964844,293.1499938964844,279.45001220703125,39784.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171334862709045,1.0,0.0,0.0,3.662477731704712,3.6625025272369385,8.95041750936798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.470703125,0.0,1575.50537109375,1895.4371337890625,0.0,2629.033935546875,0.9112400412559508,1.0,0.0,3.0,1.0,0.0
17755620,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8208919167518616,0.323029100894928,0.2927698791027069,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9083529114723206,0.4412896931171417,0.4192176163196563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8820111751556396,0.4046142995357513,0.2843419015407562,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8752679228782654,0.3954870700836181,0.376376211643219,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7031680345535278,0.199830412864685,0.9124717116355896,285.0076599121094,284.95001220703125,300.064697265625,296.7973937988281,298.2139587402344,297.145263671875,285.00555419921875,1.0,0.5235602259635925,0.498020201921463,0.498020201921463,1.0,1.0,-2.743544578552246,1.0004465579986572,1.7430980205535889,0.3818411529064178,0.9701085686683656,0.9701085686683656,0.0,132.46180725097656,104.0,62358.72265625,0.0,1794.0435791015625,1.0,279.4432678222656,283.3944702148437,299.7690734863281,303.7719116210937,293.1499938964844,293.1499938964844,279.1499938964844,33558.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078299164772034,1.0,0.0,0.0,3.774153470993042,3.774178266525269,9.504568652118904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0361328125,0.0,1656.841796875,1895.4371337890625,0.0,2543.223388671875,0.9312351942062378,1.0,0.0,3.0,1.0,0.0
17755680,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8208919167518616,0.323029100894928,0.2927698791027069,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9083529114723206,0.4412896931171417,0.4192176163196563,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8820111751556396,0.4046142995357513,0.2843419015407562,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8752679228782654,0.3954870700836181,0.376376211643219,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7031680345535278,0.199830412864685,0.9124717116355896,285.0076599121094,284.95001220703125,300.064697265625,296.7973937988281,298.2139587402344,297.145263671875,285.00555419921875,1.0,0.5235602259635925,0.498020201921463,0.498020201921463,1.0,1.0,-2.743544578552246,1.0004465579986572,1.7430980205535889,0.3818411529064178,0.9701085686683656,0.9701085686683656,0.0,132.46180725097656,104.0,62358.72265625,0.0,1794.0435791015625,1.0,279.4432678222656,283.3944702148437,299.7690734863281,303.7719116210937,293.1499938964844,293.1499938964844,279.1499938964844,33558.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078299164772034,1.0,0.0,0.0,3.774153470993042,3.774178266525269,9.504568652118904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0361328125,0.0,1656.841796875,1895.4371337890625,0.0,2543.223388671875,0.9312351942062378,1.0,0.0,3.0,1.0,0.0
17755740,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8391910791397095,0.3225910067558288,0.2921945750713348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9345009326934814,0.4420929849147796,0.4197428226470947,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9040022492408752,0.4044537842273712,0.2840803861618042,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8971544504165649,0.3955729603767395,0.3762162327766418,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7195433378219604,0.1993171274662017,0.9084634780883788,284.896240234375,284.95001220703125,300.11822509765625,296.8226013183594,298.2301330566406,297.1440124511719,284.899169921875,1.0,0.5153093934059143,0.4968200325965881,0.4968200325965881,1.0,1.0,-2.738166570663452,0.9960753917694092,1.742091178894043,0.3786638677120209,0.8680480122566223,0.8680480122566223,0.0,120.99453735351562,92.0,62809.73046875,0.0,1732.3936767578125,1.0,279.1568603515625,283.275390625,299.8326416015625,303.9379272460937,293.1499938964844,293.1499938964844,279.45001220703125,39224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136705756187439,1.0,0.0,0.0,3.6426191329956055,3.642643690109253,8.853619419824099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.021484375,0.0,1549.04833984375,1895.4371337890625,0.0,2597.035888671875,0.906459093093872,1.0,0.0,3.0,1.0,0.0
17755800,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8391910791397095,0.3225910067558288,0.2921945750713348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9345009326934814,0.4420929849147796,0.4197428226470947,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9040022492408752,0.4044537842273712,0.2840803861618042,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8971544504165649,0.3955729603767395,0.3762162327766418,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7195433378219604,0.1993171274662017,0.9084634780883788,284.896240234375,284.95001220703125,300.11822509765625,296.8226013183594,298.2301330566406,297.1440124511719,284.899169921875,1.0,0.5153093934059143,0.4968200325965881,0.4968200325965881,1.0,1.0,-2.738166570663452,0.9960753917694092,1.742091178894043,0.3786638677120209,0.8680480122566223,0.8680480122566223,0.0,120.99453735351562,92.0,62809.73046875,0.0,1732.3936767578125,1.0,279.1568603515625,283.275390625,299.8326416015625,303.9379272460937,293.1499938964844,293.1499938964844,279.45001220703125,39224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136705756187439,1.0,0.0,0.0,3.6426191329956055,3.642643690109253,8.853619419824099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.021484375,0.0,1549.04833984375,1895.4371337890625,0.0,2597.035888671875,0.906459093093872,1.0,0.0,3.0,1.0,0.0
17755860,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8638182282447815,0.3231230676174164,0.2919608652591705,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9665335416793824,0.4437901675701141,0.4206097722053528,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9355533719062804,0.4052344858646393,0.2840726673603058,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9276715517044068,0.3964428901672363,0.3763293027877807,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.739202082157135,0.1992859095335006,0.9053969383239746,285.0113525390625,284.95001220703125,300.1717224121094,296.8476867675781,298.2511901855469,297.1507568359375,285.00909423828125,1.0,0.5069770812988281,0.49547079205513,0.49547079205513,1.0,1.0,-2.735361337661743,0.992527425289154,1.7428338527679443,0.3755445778369903,0.9713226556777954,0.9713226556777954,0.0,108.97955322265624,80.0,62213.3828125,0.0,1672.2061767578125,1.0,279.44317626953125,283.397216796875,299.8228454589844,303.81622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33298.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051061034202576,1.0,0.0,0.0,3.7628986835479736,3.7629234790802,9.447966817788256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3818359375,0.0,1641.599365234375,1895.4371337890625,0.0,2518.199951171875,0.9285175800323486,1.0,0.0,3.0,1.0,0.0
17755920,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8638182282447815,0.3231230676174164,0.2919608652591705,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9665335416793824,0.4437901675701141,0.4206097722053528,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9355533719062804,0.4052344858646393,0.2840726673603058,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9276715517044068,0.3964428901672363,0.3763293027877807,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.739202082157135,0.1992859095335006,0.9053969383239746,285.0113525390625,284.95001220703125,300.1717224121094,296.8476867675781,298.2511901855469,297.1507568359375,285.00909423828125,1.0,0.5069770812988281,0.49547079205513,0.49547079205513,1.0,1.0,-2.735361337661743,0.992527425289154,1.7428338527679443,0.3755445778369903,0.9713226556777954,0.9713226556777954,0.0,108.97955322265624,80.0,62213.3828125,0.0,1672.2061767578125,1.0,279.44317626953125,283.397216796875,299.8228454589844,303.81622314453125,293.1499938964844,293.1499938964844,279.1499938964844,33298.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051061034202576,1.0,0.0,0.0,3.7628986835479736,3.7629234790802,9.447966817788256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.3818359375,0.0,1641.599365234375,1895.4371337890625,0.0,2518.199951171875,0.9285175800323486,1.0,0.0,3.0,1.0,0.0
17755980,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8950548768043518,0.3227404952049255,0.2914455831050873,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9971478581428528,0.44473397731781,0.421264499425888,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.97171288728714,0.405158668756485,0.2838771939277649,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9649165272712708,0.3965914249420166,0.3762431442737579,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7641097903251648,0.1989617198705673,0.9022985696792604,284.89666748046875,284.95001220703125,300.22515869140625,296.8726501464844,298.2673034667969,297.150146484375,284.89959716796875,1.0,0.4985873103141784,0.4941215515136719,0.4941215515136719,1.0,1.0,-2.731433868408203,0.9884799718856812,1.7429537773132324,0.3723293542861938,0.8684647679328918,0.8684647679328918,0.0,97.30191802978516,98.0,62720.0859375,0.0,1612.1099853515625,1.0,279.1568908691406,283.2745056152344,299.88507080078125,303.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,39074.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114258646965027,1.0,0.0,0.0,3.638299226760864,3.6383235454559326,8.832631124278123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.28515625,0.0,1543.12353515625,1895.4371337890625,0.0,2576.33056640625,0.905358612537384,1.0,0.0,3.0,1.0,0.0
17756040,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8950548768043518,0.3227404952049255,0.2914455831050873,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9971478581428528,0.44473397731781,0.421264499425888,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.97171288728714,0.405158668756485,0.2838771939277649,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9649165272712708,0.3965914249420166,0.3762431442737579,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7641097903251648,0.1989617198705673,0.9022985696792604,284.89666748046875,284.95001220703125,300.22515869140625,296.8726501464844,298.2673034667969,297.150146484375,284.89959716796875,1.0,0.4985873103141784,0.4941215515136719,0.4941215515136719,1.0,1.0,-2.731433868408203,0.9884799718856812,1.7429537773132324,0.3723293542861938,0.8684647679328918,0.8684647679328918,0.0,97.30191802978516,98.0,62720.0859375,0.0,1612.1099853515625,1.0,279.1568908691406,283.2745056152344,299.88507080078125,303.9852294921875,293.1499938964844,293.1499938964844,279.45001220703125,39074.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114258646965027,1.0,0.0,0.0,3.638299226760864,3.6383235454559326,8.832631124278123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.28515625,0.0,1543.12353515625,1895.4371337890625,0.0,2576.33056640625,0.905358612537384,1.0,0.0,3.0,1.0,0.0
17756100,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8986592292785645,0.3228996992111206,0.2913255393505096,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,0.4456225335597992,0.4206985831260681,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9754448533058168,0.4054628610610962,0.2838873863220215,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.968889594078064,0.3969296813011169,0.376330554485321,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7669823169708252,0.1989472508430481,0.9015372395515442,285.0240173339844,284.95001220703125,300.2518615722656,296.88507080078125,298.2773132324219,297.15283203125,285.0279235839844,1.0,0.4981834590435028,0.493446946144104,0.493446946144104,1.0,1.0,-2.7301714420318604,0.9867659211158752,1.7434054613113403,0.3706522583961487,0.9561420679092408,0.9561420679092408,0.0,96.08252716064452,98.0,61995.56640625,0.0,1604.4093017578125,1.0,279.40191650390625,283.413818359375,299.8485412597656,303.78564453125,293.1499938964844,293.1499938964844,279.45001220703125,34211.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050520420074463,1.0,0.0,0.0,3.687133312225342,3.687157392501831,9.071330282495182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.666015625,0.0,1561.3580322265625,1895.4371337890625,0.0,2517.704345703125,0.9142394065856934,1.0,0.0,3.0,1.0,0.0
17756160,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8951573967933655,0.3231957554817199,0.2916245460510254,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9979889392852784,0.446748822927475,0.4228583574295044,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9720064997673036,0.4059212803840637,0.2842247784137726,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9653072357177734,0.3973997831344604,0.376800537109375,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7639529705047607,0.199018582701683,0.901993989944458,285.0147705078125,284.95001220703125,300.2785339355469,296.8974609375,298.2886047363281,297.1574401855469,285.0129699707031,1.0,0.4993456900119781,0.4927686750888824,0.4927686750888824,1.0,1.0,-2.731240749359131,0.9859410524368286,1.7452998161315918,0.3699848353862762,0.9741635918617249,0.9741635918617249,0.0,97.32878112792967,116.0,62190.36328125,0.0,1613.7637939453125,1.0,279.4427185058594,283.3983459472656,299.8742980957031,303.8651428222656,293.1499938964844,293.1499938964844,279.1499938964844,33209.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031579256057739,1.0,0.0,0.0,3.760324716567993,3.7603492736816406,9.435044603378628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.8388671875,0.0,1637.8992919921875,1895.4371337890625,0.0,2500.33251953125,0.9280899167060852,1.0,0.0,3.0,1.0,0.0
