time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8845379948616028,0.3228951394557953,0.2917880117893219,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9897034764289856,0.4473588466644287,0.423915296792984,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9609230160713196,0.4058697819709778,0.2845126688480377,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9538398385047911,0.3974592983722687,0.3772520124912262,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7552587389945984,0.1988352686166763,0.9024789333343506,284.8691101074219,284.95001220703125,300.31268310546875,296.9132995605469,298.2991027832031,297.1568298339844,284.8713684082031,1.0,0.5028252005577087,0.4919005036354065,0.4919005036354065,1.0,1.0,-2.7369515895843506,0.9867793917655944,1.7501722574234009,0.3689985275268554,0.8695230484008789,0.8695230484008789,0.0,101.0722198486328,116.0,63024.69140625,0.0,1637.8529052734375,1.0,279.1770324707031,283.2421875,299.94244384765625,304.0916442871094,293.1499938964844,293.1499938964844,279.1499938964844,38675.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097666501998901,1.0,0.0,0.0,3.702484846115112,3.702509641647339,9.1470246843528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4931640625,0.0,1612.6578369140625,1895.4371337890625,0.0,2561.04443359375,0.9172660708427428,1.0,0.0,3.0,1.0,0.0
17756280,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8739424347877502,0.3226379454135895,0.2916788756847381,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.980201542377472,0.44763845205307,0.4242987036705017,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9489067792892456,0.4057537615299225,0.2845275402069092,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9415578842163086,0.3974043428897857,0.3773405253887176,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7467905879020691,0.1986648589372635,0.9024562239646912,284.901611328125,284.95001220703125,300.3318786621094,296.92218017578125,298.3040771484375,297.1554870605469,284.9035339355469,1.0,0.5052449703216553,0.4914121329784393,0.4914121329784393,1.0,1.0,-2.7358715534210205,0.9854249358177184,1.7504466772079468,0.3680660724639892,0.8754732608795166,0.8754732608795166,0.0,104.83497619628906,134.0,62918.2421875,0.0,1654.750732421875,1.0,279.1573791503906,283.2720031738281,299.9372253417969,304.0483093261719,293.1499938964844,293.1499938964844,279.45001220703125,38614.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100090622901917,1.0,0.0,0.0,3.65401029586792,3.654034852981568,8.909079269869835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.279296875,0.0,1557.216064453125,1895.4371337890625,0.0,2563.27685546875,0.9085087180137634,1.0,0.0,3.0,1.0,0.0
17756340,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8485250473022461,0.3229060471057892,0.2920948266983032,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.952389121055603,0.4493615329265594,0.426113098859787,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.917044460773468,0.4064087569713592,0.2851167619228363,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9099711775779724,0.3980591595172882,0.3781817853450775,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7262926697731018,0.1985940635204315,0.903709888458252,285.02056884765625,284.95001220703125,300.3851928710937,296.94677734375,298.3241577148437,297.1604309082031,285.0184631347656,1.0,0.5140586495399475,0.4900556206703186,0.4900556206703186,1.0,1.0,-2.743579864501953,0.9861675500869752,1.757412314414978,0.3665973842144012,0.9854702949523926,0.9854702949523926,0.0,116.25016021728516,152.0,62509.1484375,0.0,1718.34033203125,1.0,279.4433288574219,283.3958740234375,299.92681884765625,303.9372863769531,293.1499938964844,293.1499938964844,279.1499938964844,32983.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024559617042542,1.0,0.0,0.0,3.7822675704956055,3.782292366027832,9.545479997541406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.701171875,0.0,1661.9732666015625,1895.4371337890625,0.0,2493.901123046875,0.932704746723175,1.0,0.0,3.0,1.0,0.0
17756400,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8485250473022461,0.3229060471057892,0.2920948266983032,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.952389121055603,0.4493615329265594,0.426113098859787,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.917044460773468,0.4064087569713592,0.2851167619228363,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9099711775779724,0.3980591595172882,0.3781817853450775,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7262926697731018,0.1985940635204315,0.903709888458252,285.02056884765625,284.95001220703125,300.3851928710937,296.94677734375,298.3241577148437,297.1604309082031,285.0184631347656,1.0,0.5140586495399475,0.4900556206703186,0.4900556206703186,1.0,1.0,-2.743579864501953,0.9861675500869752,1.757412314414978,0.3665973842144012,0.9854702949523926,0.9854702949523926,0.0,116.25016021728516,152.0,62509.1484375,0.0,1718.34033203125,1.0,279.4433288574219,283.3958740234375,299.92681884765625,303.9372863769531,293.1499938964844,293.1499938964844,279.1499938964844,32983.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024559617042542,1.0,0.0,0.0,3.7822675704956055,3.782292366027832,9.545479997541406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.701171875,0.0,1661.9732666015625,1895.4371337890625,0.0,2493.901123046875,0.932704746723175,1.0,0.0,3.0,1.0,0.0
17756460,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8229151368141174,0.3221587538719177,0.2922580242156982,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9186033606529236,0.4502141177654266,0.4277539551258087,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8862036466598511,0.4061183631420135,0.2855525016784668,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8800954818725586,0.3978976011276245,0.3788587749004364,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7034664750099182,0.1980740129947662,0.9048099517822266,284.8973083496094,284.95001220703125,300.4384765625,296.97125244140625,298.3382263183594,297.1571960449219,284.9003295898437,1.0,0.5244399309158325,0.4884992837905884,0.4884992837905884,1.0,1.0,-2.7484138011932373,0.985307276248932,1.7631065845489502,0.364534467458725,0.880970299243927,0.880970299243927,0.0,130.99342346191406,170.0,63263.87109375,0.0,1794.6259765625,1.0,279.1566467285156,283.2608642578125,299.9887390136719,304.1222839355469,293.1499938964844,293.1499938964844,279.45001220703125,38609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097584843635559,1.0,0.0,0.0,3.681671380996704,3.68169617652893,9.044474609254394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6318359375,0.0,1588.3853759765625,1895.4371337890625,0.0,2560.969482421875,0.9145464897155762,1.0,0.0,3.0,1.0,0.0
17756520,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8229151368141174,0.3221587538719177,0.2922580242156982,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9186033606529236,0.4502141177654266,0.4277539551258087,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8862036466598511,0.4061183631420135,0.2855525016784668,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8800954818725586,0.3978976011276245,0.3788587749004364,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7034664750099182,0.1980740129947662,0.9048099517822266,284.8973083496094,284.95001220703125,300.4384765625,296.97125244140625,298.3382263183594,297.1571960449219,284.9003295898437,1.0,0.5244399309158325,0.4884992837905884,0.4884992837905884,1.0,1.0,-2.7484138011932373,0.985307276248932,1.7631065845489502,0.364534467458725,0.880970299243927,0.880970299243927,0.0,130.99342346191406,170.0,63263.87109375,0.0,1794.6259765625,1.0,279.1566467285156,283.2608642578125,299.9887390136719,304.1222839355469,293.1499938964844,293.1499938964844,279.45001220703125,38609.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097584843635559,1.0,0.0,0.0,3.681671380996704,3.68169617652893,9.044474609254394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6318359375,0.0,1588.3853759765625,1895.4371337890625,0.0,2560.969482421875,0.9145464897155762,1.0,0.0,3.0,1.0,0.0
17756580,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7999082803726196,0.3222974836826324,0.2927100658416748,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8915079236030579,0.4518839120864868,0.429687350988388,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8609157800674438,0.4067031145095825,0.2862120866775512,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8552232384681702,0.3984304070472717,0.3797504901885986,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6821296215057373,0.1978591829538345,0.9062427878379822,285.0216369628906,284.95001220703125,300.4917297363281,296.9956359863281,298.3568725585937,297.1611022949219,285.0196228027344,1.0,0.5356711149215698,0.4869429171085357,0.4869429171085357,1.0,1.0,-2.754859209060669,0.9850885272026062,1.769770622253418,0.3625620007514953,0.9941458106040956,0.9941458106040956,0.0,146.97857666015625,188.0,62813.46484375,0.0,1879.5111083984373,1.0,279.4434814453125,283.3889465332031,299.97625732421875,304.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,33032.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022816777229309,1.0,0.0,0.0,3.8074684143066406,3.8074934482574463,9.673104841567692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.39453125,0.0,1692.3597412109375,1895.4371337890625,0.0,2492.3046875,0.9384498000144958,1.0,0.0,3.0,1.0,0.0
17756640,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7999082803726196,0.3222974836826324,0.2927100658416748,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8915079236030579,0.4518839120864868,0.429687350988388,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8609157800674438,0.4067031145095825,0.2862120866775512,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8552232384681702,0.3984304070472717,0.3797504901885986,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6821296215057373,0.1978591829538345,0.9062427878379822,285.0216369628906,284.95001220703125,300.4917297363281,296.9956359863281,298.3568725585937,297.1611022949219,285.0196228027344,1.0,0.5356711149215698,0.4869429171085357,0.4869429171085357,1.0,1.0,-2.754859209060669,0.9850885272026062,1.769770622253418,0.3625620007514953,0.9941458106040956,0.9941458106040956,0.0,146.97857666015625,188.0,62813.46484375,0.0,1879.5111083984373,1.0,279.4434814453125,283.3889465332031,299.97625732421875,304.0072021484375,293.1499938964844,293.1499938964844,279.1499938964844,33032.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022816777229309,1.0,0.0,0.0,3.8074684143066406,3.8074934482574463,9.673104841567692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.39453125,0.0,1692.3597412109375,1895.4371337890625,0.0,2492.3046875,0.9384498000144958,1.0,0.0,3.0,1.0,0.0
17756700,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7890808582305908,0.3219935894012451,0.2929933667182922,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8799152374267578,0.4523883461952209,0.4307197630405426,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8499454259872437,0.4066545665264129,0.2866004109382629,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8444626331329346,0.3984098434448242,0.3802655339241028,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6726187467575073,0.1976093649864196,0.9071863293647766,284.876220703125,284.95001220703125,300.5183410644531,297.0077819824219,298.3643493652344,297.1602783203125,284.8702392578125,1.0,0.5415188074111938,0.4861647486686706,0.4861647486686706,1.0,1.0,-2.758664608001709,0.9851970672607422,1.7734675407409668,0.3617610335350036,0.898598313331604,0.898598313331604,0.0,155.37657165527344,188.0,63820.4375,0.0,1924.914794921875,1.0,279.1940612792969,283.2232971191406,300.03924560546875,304.25,293.1499938964844,293.1499938964844,279.1499938964844,36625.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082489967346191,1.0,0.0,0.0,3.793934345245361,3.793959856033325,9.604458455214626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.8955078125,0.0,1704.13720703125,1895.4371337890625,0.0,2547.077880859375,0.9360011219978333,1.0,0.0,3.0,1.0,0.0
17756760,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7781803607940674,0.3214608430862427,0.2928909957408905,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8684597015380859,0.4526811242103576,0.4313858151435852,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8391987085342407,0.4063796401023865,0.2867009937763214,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8339344263076782,0.3981797993183136,0.3804463744163513,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6632435321807861,0.1972279697656631,0.9073127508163452,284.8934020996094,284.95001220703125,300.5449523925781,297.0199279785156,298.3702392578125,297.1571960449219,284.8968200683594,1.0,0.547312319278717,0.4853931367397308,0.4853931367397308,1.0,1.0,-2.7598345279693604,0.9842340350151062,1.775600552558899,0.3604424893856048,0.8858790397644043,0.8858790397644043,0.0,164.3015899658203,176.0,63580.98828125,0.0,1968.7496337890625,1.0,279.15643310546875,283.24920654296875,300.0377197265625,304.1929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38676.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095830678939819,1.0,0.0,0.0,3.709926128387451,3.709951162338257,9.183829661196796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.6279296875,0.0,1621.22216796875,1895.4371337890625,0.0,2559.354248046875,0.9207571148872375,1.0,0.0,3.0,1.0,0.0
17756820,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7724877595901489,0.3215827047824859,0.2928965091705322,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.863190233707428,0.454340249300003,0.4328646659851074,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8338366746902466,0.4069930016994476,0.2870484590530395,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8286064267158508,0.3986748456954956,0.3808576464653015,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.65809565782547,0.1969578564167022,0.9063876867294312,285.0189514160156,284.95001220703125,300.5981750488281,297.0440673828125,298.3883056640625,297.1610107421875,285.01678466796875,1.0,0.550017237663269,0.4838499128818512,0.4838499128818512,1.0,1.0,-2.7614169120788574,0.9819944500923156,1.779422402381897,0.3575482368469238,0.9983720183372498,0.9983720183372498,0.0,169.425537109375,164.0,63017.84765625,0.0,1995.39501953125,1.0,279.44366455078125,283.3796691894531,300.0240478515625,304.07110595703125,293.1499938964844,293.1499938964844,279.1499938964844,33201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019871711730957,1.0,0.0,0.0,3.8291094303131104,3.829134702682495,9.783378800420903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7568359375,0.0,1719.747802734375,1895.4371337890625,0.0,2489.607177734375,0.943443477153778,1.0,0.0,3.0,1.0,0.0
17756880,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7724877595901489,0.3215827047824859,0.2928965091705322,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.863190233707428,0.454340249300003,0.4328646659851074,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8338366746902466,0.4069930016994476,0.2870484590530395,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8286064267158508,0.3986748456954956,0.3808576464653015,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.65809565782547,0.1969578564167022,0.9063876867294312,285.0189514160156,284.95001220703125,300.5981750488281,297.0440673828125,298.3883056640625,297.1610107421875,285.01678466796875,1.0,0.550017237663269,0.4838499128818512,0.4838499128818512,1.0,1.0,-2.7614169120788574,0.9819944500923156,1.779422402381897,0.3575482368469238,0.9983720183372498,0.9983720183372498,0.0,169.425537109375,164.0,63017.84765625,0.0,1995.39501953125,1.0,279.44366455078125,283.3796691894531,300.0240478515625,304.07110595703125,293.1499938964844,293.1499938964844,279.1499938964844,33201.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019871711730957,1.0,0.0,0.0,3.8291094303131104,3.829134702682495,9.783378800420903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.7568359375,0.0,1719.747802734375,1895.4371337890625,0.0,2489.607177734375,0.943443477153778,1.0,0.0,3.0,1.0,0.0
17756940,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.774256706237793,0.3208705484867096,0.2924410104751587,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8662470579147339,0.4552193582057953,0.4338634312152862,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8360178470611572,0.4068130850791931,0.2870601713657379,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8307374119758606,0.3984885811805725,0.3808355331420898,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6593881249427795,0.1964001953601837,0.9040551781654358,284.8875732421875,284.95001220703125,300.6513671875,297.0681457519531,298.40155029296875,297.1580810546875,284.8907775878906,1.0,0.548211932182312,0.4823066890239715,0.4823066890239715,1.0,1.0,-2.759262561798096,0.9781978130340576,1.781064748764038,0.3540611565113067,0.8846949338912964,0.8846949338912964,0.0,167.3621826171875,152.0,63628.98828125,0.0,1982.265380859375,1.0,279.1561889648437,283.2393493652344,300.0835266113281,304.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38983.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088216185569763,1.0,0.0,0.0,3.721535682678223,3.721560955047608,9.24139783364808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.37890625,0.0,1636.984619140625,1895.4371337890625,0.0,2552.345947265625,0.9234873056411744,1.0,0.0,3.0,1.0,0.0
17757000,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.774256706237793,0.3208705484867096,0.2924410104751587,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8662470579147339,0.4552193582057953,0.4338634312152862,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8360178470611572,0.4068130850791931,0.2870601713657379,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8307374119758606,0.3984885811805725,0.3808355331420898,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6593881249427795,0.1964001953601837,0.9040551781654358,284.8875732421875,284.95001220703125,300.6513671875,297.0681457519531,298.40155029296875,297.1580810546875,284.8907775878906,1.0,0.548211932182312,0.4823066890239715,0.4823066890239715,1.0,1.0,-2.759262561798096,0.9781978130340576,1.781064748764038,0.3540611565113067,0.8846949338912964,0.8846949338912964,0.0,167.3621826171875,152.0,63628.98828125,0.0,1982.265380859375,1.0,279.1561889648437,283.2393493652344,300.0835266113281,304.24542236328125,293.1499938964844,293.1499938964844,279.45001220703125,38983.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088216185569763,1.0,0.0,0.0,3.721535682678223,3.721560955047608,9.24139783364808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.37890625,0.0,1636.984619140625,1895.4371337890625,0.0,2552.345947265625,0.9234873056411744,1.0,0.0,3.0,1.0,0.0
17757060,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7815815210342407,0.3212153315544128,0.2921984493732452,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8753839135169983,0.457055926322937,0.4350343644618988,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8437160849571228,0.407667338848114,0.2872248291969299,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8382257223129272,0.3991381525993347,0.3809188902378082,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6652997136116028,0.1963105499744415,0.9016779661178588,285.01513671875,284.95001220703125,300.7045288085937,297.0921325683594,298.42071533203125,297.1637268066406,285.0130920410156,1.0,0.543762743473053,0.4809407889842987,0.4809407889842987,1.0,1.0,-2.7578117847442627,0.9750165939331056,1.7827953100204468,0.350879430770874,0.995239794254303,0.995239794254303,0.0,160.76461791992188,140.0,62980.66015625,0.0,1948.958984375,1.0,279.4436950683594,283.3736267089844,300.0694580078125,304.115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33394.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800652027130127,1.0,0.0,0.0,3.832566499710083,3.832591772079468,9.80105141934473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7412109375,0.0,1725.453125,1895.4371337890625,0.0,2477.38818359375,0.9443499445915222,1.0,0.0,3.0,1.0,0.0
17757120,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7815815210342407,0.3212153315544128,0.2921984493732452,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8753839135169983,0.457055926322937,0.4350343644618988,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8437160849571228,0.407667338848114,0.2872248291969299,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8382257223129272,0.3991381525993347,0.3809188902378082,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6652997136116028,0.1963105499744415,0.9016779661178588,285.01513671875,284.95001220703125,300.7045288085937,297.0921325683594,298.42071533203125,297.1637268066406,285.0130920410156,1.0,0.543762743473053,0.4809407889842987,0.4809407889842987,1.0,1.0,-2.7578117847442627,0.9750165939331056,1.7827953100204468,0.350879430770874,0.995239794254303,0.995239794254303,0.0,160.76461791992188,140.0,62980.66015625,0.0,1948.958984375,1.0,279.4436950683594,283.3736267089844,300.0694580078125,304.115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33394.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800652027130127,1.0,0.0,0.0,3.832566499710083,3.832591772079468,9.80105141934473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.7412109375,0.0,1725.453125,1895.4371337890625,0.0,2477.38818359375,0.9443499445915222,1.0,0.0,3.0,1.0,0.0
17757180,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7918400764465332,0.320713073015213,0.2916880548000335,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8879731297492981,0.4581159949302673,0.4359439015388489,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8545755743980408,0.4077305793762207,0.2872142493724823,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8487951159477234,0.3991119563579559,0.380788117647171,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6739381551742554,0.1959475427865982,0.8989867568016052,284.8886413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.4350891113281,297.162353515625,284.89178466796875,1.0,0.5378212928771973,0.4795749187469482,0.4795749187469482,1.0,1.0,-2.754894495010376,0.9712161421775818,1.783678412437439,0.3476330935955047,0.8836236596107483,0.8836236596107483,0.0,152.1404266357422,128.0,63562.09375,0.0,1903.867919921875,1.0,279.1563720703125,283.2384033203125,300.12945556640625,304.2870788574219,293.1499938964844,293.1499938964844,279.45001220703125,39041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071228265762329,1.0,0.0,0.0,3.718695878982544,3.7187211513519287,9.227299528902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.28125,0.0,1634.1339111328125,1895.4371337890625,0.0,2536.72314453125,0.9230601191520692,1.0,0.0,3.0,1.0,0.0
17757240,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7918400764465332,0.320713073015213,0.2916880548000335,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8879731297492981,0.4581159949302673,0.4359439015388489,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8545755743980408,0.4077305793762207,0.2872142493724823,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8487951159477234,0.3991119563579559,0.380788117647171,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6739381551742554,0.1959475427865982,0.8989867568016052,284.8886413574219,284.95001220703125,300.7577209472656,297.1159973144531,298.4350891113281,297.162353515625,284.89178466796875,1.0,0.5378212928771973,0.4795749187469482,0.4795749187469482,1.0,1.0,-2.754894495010376,0.9712161421775818,1.783678412437439,0.3476330935955047,0.8836236596107483,0.8836236596107483,0.0,152.1404266357422,128.0,63562.09375,0.0,1903.867919921875,1.0,279.1563720703125,283.2384033203125,300.12945556640625,304.2870788574219,293.1499938964844,293.1499938964844,279.45001220703125,39041.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071228265762329,1.0,0.0,0.0,3.718695878982544,3.7187211513519287,9.227299528902222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.28125,0.0,1634.1339111328125,1895.4371337890625,0.0,2536.72314453125,0.9230601191520692,1.0,0.0,3.0,1.0,0.0
17757300,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7981093525886536,0.320861279964447,0.2913930416107178,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8956031203269958,0.4590136110782623,0.4363562166690826,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.861288845539093,0.408151775598526,0.2871772646903991,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8553205728530884,0.3994067311286926,0.3806644082069397,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6792750358581543,0.1959244310855865,0.8974539637565613,285.0229187011719,284.95001220703125,300.7843017578125,297.1278991699219,298.4442443847656,297.1647033691406,285.02716064453125,1.0,0.5344384908676147,0.4788919687271118,0.4788919687271118,1.0,1.0,-2.752995014190674,0.96914142370224,1.7838536500930786,0.3458489775657654,0.974415957927704,0.974415957927704,0.0,147.25453186035156,128.0,62764.3046875,0.0,1877.987548828125,1.0,279.4036865234375,283.385498046875,300.0920104980469,304.0819396972656,293.1499938964844,293.1499938964844,279.45001220703125,34434.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007838726043701,1.0,0.0,0.0,3.760613441467285,3.760638236999512,9.43649411055958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.427734375,0.0,1647.6790771484375,1895.4371337890625,0.0,2478.59423828125,0.93082195520401,1.0,0.0,3.0,1.0,0.0
17757360,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8060813546180725,0.3212192058563232,0.2914651930332184,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9050853848457336,0.460110604763031,0.437125951051712,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8698348999023438,0.4087970852851867,0.2874262630939483,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8636036515235901,0.399894118309021,0.3808594346046448,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6860633492469788,0.1960270702838897,0.8967098593711853,285.0159606933594,284.95001220703125,300.8108825683594,297.1398010253906,298.4549560546875,297.169189453125,285.0140686035156,1.0,0.5310009121894836,0.4782684445381164,0.4782684445381164,1.0,1.0,-2.75364351272583,0.968201458454132,1.7854421138763428,0.344671756029129,0.9943500757217408,0.9943500757217408,0.0,141.7981414794922,116.0,62920.08203125,0.0,1853.3822021484373,1.0,279.4434509277344,283.3725280761719,300.1166381835937,304.1586608886719,293.1499938964844,293.1499938964844,279.1499938964844,33399.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798882007598877,1.0,0.0,0.0,3.829537868499756,3.8295631408691406,9.785567272047049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.26953125,0.0,1721.825439453125,1895.4371337890625,0.0,2461.207763671875,0.9437842965126038,1.0,0.0,3.0,1.0,0.0
17757420,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8174797296524048,0.3209683895111084,0.291251003742218,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9206743240356444,0.4609840810298919,0.4379318654537201,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.882978081703186,0.4089951515197754,0.287562608718872,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8764161467552185,0.3999754190444946,0.3808906376361847,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6964377164840698,0.1958833634853363,0.8952194452285767,284.865234375,284.95001220703125,300.8491516113281,297.1568908691406,298.4659423828125,297.1689758300781,284.8688659667969,1.0,0.5258123874664307,0.4773705899715423,0.4773705899715423,1.0,1.0,-2.7527718544006348,0.9661082029342652,1.7866637706756592,0.3427752554416656,0.8808103203773499,0.8808103203773499,0.0,134.01454162597656,116.0,63635.12109375,0.0,1815.51416015625,1.0,279.1685791015625,283.21405029296875,300.18267822265625,304.3693542480469,293.1499938964844,293.1499938964844,279.1499938964844,39101.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054834008216858,1.0,0.0,0.0,3.7550244331359854,3.75504994392395,9.40846632602188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.2041015625,0.0,1677.055908203125,1895.4371337890625,0.0,2521.66357421875,0.9298440217971802,1.0,0.0,3.0,1.0,0.0
17757480,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8217225670814514,0.3208397924900055,0.2909913063049316,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.927034854888916,0.4612942636013031,0.4380738735198974,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8881569504737854,0.4090394377708435,0.2874824404716491,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8814943432807922,0.3999694883823395,0.3807457983493805,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7004827260971069,0.1958029121160507,0.8942715525627136,284.889892578125,284.95001220703125,300.8640441894531,297.1635131835937,298.4698181152344,297.16845703125,284.8930053710937,1.0,0.523682177066803,0.4770214259624481,0.4770214259624481,1.0,1.0,-2.751220941543579,0.96480530500412,1.7864155769348145,0.3417846858501434,0.8837601542472839,0.8837601542472839,0.0,131.06455993652344,104.0,63518.69140625,0.0,1799.3165283203125,1.0,279.1563720703125,283.2373046875,300.177001953125,304.3319702148437,293.1499938964844,293.1499938964844,279.45001220703125,39006.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053622841835022,1.0,0.0,0.0,3.717216968536377,3.717242002487183,9.219961043527292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9873046875,0.0,1632.1563720703125,1895.4371337890625,0.0,2520.552001953125,0.9227144122123718,1.0,0.0,3.0,1.0,0.0
17757540,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8412144780158997,0.3214379251003265,0.2908108234405517,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.955054521560669,0.4633933901786804,0.439309298992157,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9123521447181702,0.4102621674537658,0.2877703607082367,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9048032760620116,0.4008293747901916,0.3808468282222748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7182698249816895,0.1959914863109588,0.8922868967056274,285.01715087890625,284.95001220703125,300.9172058105469,297.1871337890625,298.4899597167969,297.1756591796875,285.0151062011719,1.0,0.5160426497459412,0.4757744073867798,0.4757744073867798,1.0,1.0,-2.750563144683838,0.9621333479881288,1.7884297370910645,0.3390271067619324,0.995324730873108,0.995324730873108,0.0,119.53341674804688,92.0,62896.9296875,0.0,1744.2589111328125,1.0,279.4436950683594,283.3708801269531,300.164306640625,304.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33356.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971847057342529,1.0,0.0,0.0,3.83014702796936,3.830172300338745,9.788681154532242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.5615234375,0.0,1722.2261962890625,1895.4371337890625,0.0,2445.714111328125,0.9437843561172484,1.0,0.0,3.0,1.0,0.0
17757600,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8412144780158997,0.3214379251003265,0.2908108234405517,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.955054521560669,0.4633933901786804,0.439309298992157,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9123521447181702,0.4102621674537658,0.2877703607082367,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9048032760620116,0.4008293747901916,0.3808468282222748,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7182698249816895,0.1959914863109588,0.8922868967056274,285.01715087890625,284.95001220703125,300.9172058105469,297.1871337890625,298.4899597167969,297.1756591796875,285.0151062011719,1.0,0.5160426497459412,0.4757744073867798,0.4757744073867798,1.0,1.0,-2.750563144683838,0.9621333479881288,1.7884297370910645,0.3390271067619324,0.995324730873108,0.995324730873108,0.0,119.53341674804688,92.0,62896.9296875,0.0,1744.2589111328125,1.0,279.4436950683594,283.3708801269531,300.164306640625,304.20538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33356.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971847057342529,1.0,0.0,0.0,3.83014702796936,3.830172300338745,9.788681154532242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10633.5615234375,0.0,1722.2261962890625,1895.4371337890625,0.0,2445.714111328125,0.9437843561172484,1.0,0.0,3.0,1.0,0.0
17757660,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.865117073059082,0.3211047053337097,0.2903668582439422,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9834515452384948,0.4646918475627899,0.4403303563594818,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.943966507911682,0.4106442928314209,0.2879063487052917,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9355217218399048,0.4009396731853485,0.3807531595230102,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7375942468643188,0.1958551853895187,0.8901373744010925,284.8900756835937,284.95001220703125,300.97039794921875,297.210693359375,298.5047607421875,297.17510986328125,284.8931884765625,1.0,0.5082192420959473,0.4745258390903473,0.4745258390903473,1.0,1.0,-2.7487313747406006,0.9589560627937316,1.789775252342224,0.3362132906913757,0.8845863342285156,0.8845863342285156,0.0,108.13299560546876,80.0,63514.70703125,0.0,1688.09765625,1.0,279.1563720703125,283.2346496582031,300.2246398925781,304.3798522949219,293.1499938964844,293.1499938964844,279.45001220703125,38964.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037713170051575,1.0,0.0,0.0,3.719377040863037,3.719402313232422,9.230680007021874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.0830078125,0.0,1634.331298828125,1895.4371337890625,0.0,2505.955322265625,0.9231551885604858,1.0,0.0,3.0,1.0,0.0
17757720,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.865117073059082,0.3211047053337097,0.2903668582439422,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9834515452384948,0.4646918475627899,0.4403303563594818,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.943966507911682,0.4106442928314209,0.2879063487052917,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9355217218399048,0.4009396731853485,0.3807531595230102,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7375942468643188,0.1958551853895187,0.8901373744010925,284.8900756835937,284.95001220703125,300.97039794921875,297.210693359375,298.5047607421875,297.17510986328125,284.8931884765625,1.0,0.5082192420959473,0.4745258390903473,0.4745258390903473,1.0,1.0,-2.7487313747406006,0.9589560627937316,1.789775252342224,0.3362132906913757,0.8845863342285156,0.8845863342285156,0.0,108.13299560546876,80.0,63514.70703125,0.0,1688.09765625,1.0,279.1563720703125,283.2346496582031,300.2246398925781,304.3798522949219,293.1499938964844,293.1499938964844,279.45001220703125,38964.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037713170051575,1.0,0.0,0.0,3.719377040863037,3.719402313232422,9.230680007021874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.0830078125,0.0,1634.331298828125,1895.4371337890625,0.0,2505.955322265625,0.9231551885604858,1.0,0.0,3.0,1.0,0.0
17757780,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8886783123016357,0.3216370344161987,0.2902819514274597,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.46756312251091,0.4335964024066925,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.971350073814392,0.4119442403316498,0.2883608639240265,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9634730219841005,0.4017283022403717,0.380947083234787,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7561668753623962,0.1960582137107849,0.8889298439025879,285.0051574707031,284.95001220703125,301.0235900878906,297.2341613769531,298.52459716796875,297.184326171875,285.0006103515625,1.0,0.4993688464164734,0.4732772707939148,0.4732772707939148,1.0,1.0,-2.7296087741851807,0.9486930966377258,1.78091561794281,0.331317663192749,0.9871941208839417,0.9871941208839417,0.0,98.81729888916016,98.0,62624.46484375,0.0,1622.7637939453125,1.0,279.44354248046875,283.3573913574219,300.21124267578125,304.2479553222656,293.1499938964844,293.1499938964844,279.1499938964844,33505.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956089973449707,1.0,0.0,0.0,3.829379081726074,3.829404354095459,9.784755548025714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.77734375,0.0,1722.458984375,1895.4371337890625,0.0,2431.34912109375,0.9436942934989928,1.0,0.0,3.0,1.0,0.0
17757840,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8886783123016357,0.3216370344161987,0.2902819514274597,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.46756312251091,0.4335964024066925,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.971350073814392,0.4119442403316498,0.2883608639240265,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9634730219841005,0.4017283022403717,0.380947083234787,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7561668753623962,0.1960582137107849,0.8889298439025879,285.0051574707031,284.95001220703125,301.0235900878906,297.2341613769531,298.52459716796875,297.184326171875,285.0006103515625,1.0,0.4993688464164734,0.4732772707939148,0.4732772707939148,1.0,1.0,-2.7296087741851807,0.9486930966377258,1.78091561794281,0.331317663192749,0.9871941208839417,0.9871941208839417,0.0,98.81729888916016,98.0,62624.46484375,0.0,1622.7637939453125,1.0,279.44354248046875,283.3573913574219,300.21124267578125,304.2479553222656,293.1499938964844,293.1499938964844,279.1499938964844,33505.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956089973449707,1.0,0.0,0.0,3.829379081726074,3.829404354095459,9.784755548025714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.77734375,0.0,1722.458984375,1895.4371337890625,0.0,2431.34912109375,0.9436942934989928,1.0,0.0,3.0,1.0,0.0
17757900,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8943977952003479,0.3215135633945465,0.2903360724449157,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.4697484970092773,0.4256443381309509,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9773496985435486,0.4122437238693237,0.2886875569820404,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9696252942085266,0.4018234312534332,0.3811601400375366,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7607647180557251,0.1960463374853134,0.8889212608337402,284.8577575683594,284.95001220703125,301.0501708984375,297.2458801269531,298.5369873046875,297.191650390625,284.8528137207031,1.0,0.4988990426063537,0.4726530015468597,0.4726530015468597,1.0,1.0,-2.731006860733032,0.948160707950592,1.782846212387085,0.3291157186031341,0.8835793137550354,0.8835793137550354,0.0,96.97770690917967,98.0,63426.0078125,0.0,1610.1553955078125,1.0,279.1937866210937,283.197509765625,300.2706604003906,304.4681701660156,293.1499938964844,293.1499938964844,279.1499938964844,37743.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007563948631287,1.0,0.0,0.0,3.792245388031006,3.792271137237549,9.595910341886338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.9208984375,0.0,1710.8123779296875,1895.4371337890625,0.0,2478.3427734375,0.9361530542373656,1.0,0.0,3.0,1.0,0.0
17757960,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.892121434211731,0.3212227821350097,0.2901084423065185,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.4714657366275787,0.428478866815567,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.975479006767273,0.4123815894126892,0.288807064294815,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9674975872039796,0.4017632305622101,0.3811439573764801,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7590283751487732,0.1959450840950012,0.8886451721191406,284.8909606933594,284.95001220703125,301.0767822265625,297.257568359375,298.54766845703125,297.1956787109375,284.8954162597656,1.0,0.5000116229057312,0.4721508920192718,0.4721508920192718,1.0,1.0,-2.7339205741882324,0.9483484625816344,1.785572171211243,0.3284644782543182,0.8781128525733948,0.8781128525733948,0.0,97.72019958496094,116.0,63159.5625,0.0,1617.8294677734375,1.0,279.15643310546875,283.2391662597656,300.26715087890625,304.3978881835937,293.1499938964844,293.1499938964844,279.45001220703125,39351.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011631369590759,1.0,0.0,0.0,3.693575143814087,3.6936001777648926,9.1030545945614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.873046875,0.0,1607.5653076171875,1895.4371337890625,0.0,2482.06396484375,0.9178698062896729,1.0,0.0,3.0,1.0,0.0
17758020,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.88103187084198,0.3218480050563812,0.2905228435993194,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.473763644695282,0.4450579285621643,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9645209312438964,0.4139001965522766,0.2897357940673828,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9555153846740724,0.4026563167572021,0.3818709850311279,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7501258254051208,0.1962461918592453,0.8900761604309082,285.03790283203125,284.95001220703125,301.1300048828125,297.2808837890625,298.5697631835937,297.2025756835937,285.0372619628906,1.0,0.506776750087738,0.4711466431617737,0.4711466431617737,1.0,1.0,-2.758012056350708,0.9560778737068176,1.8019342422485352,0.3304652273654938,1.0,1.0,0.0,102.44341278076172,134.0,63033.93359375,0.0,1675.1534423828125,1.0,279.4435729980469,283.3832397460937,300.2602844238281,304.2993469238281,293.1499938964844,293.1499938964844,279.1499938964844,32971.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933205366134644,1.0,0.0,0.0,3.824984312057495,3.82500958442688,9.762310355654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.810546875,0.0,1712.9530029296875,1895.4371337890625,0.0,2410.52001953125,0.9424026012420654,1.0,0.0,3.0,1.0,0.0
