time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.88103187084198,0.3218480050563812,0.2905228435993194,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.473763644695282,0.4450579285621643,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9645209312438964,0.4139001965522766,0.2897357940673828,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9555153846740724,0.4026563167572021,0.3818709850311279,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7501258254051208,0.1962461918592453,0.8900761604309082,285.03790283203125,284.95001220703125,301.1300048828125,297.2808837890625,298.5697631835937,297.2025756835937,285.0372619628906,1.0,0.506776750087738,0.4711466431617737,0.4711466431617737,1.0,1.0,-2.758012056350708,0.9560778737068176,1.8019342422485352,0.3304652273654938,1.0,1.0,0.0,102.44341278076172,134.0,63033.93359375,0.0,1675.1534423828125,1.0,279.4435729980469,283.3832397460937,300.2602844238281,304.2993469238281,293.1499938964844,293.1499938964844,279.1499938964844,32971.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933205366134644,1.0,0.0,0.0,3.824984312057495,3.82500958442688,9.762310355654336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.810546875,0.0,1712.9530029296875,1895.4371337890625,0.0,2410.52001953125,0.9424026012420654,1.0,0.0,3.0,1.0,0.0
17758140,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8525338172912598,0.3213794529438019,0.2908793091773987,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.975707709789276,0.4735349416732788,0.4491739571094513,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9307153820991516,0.4144149422645569,0.2906843423843384,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9205853939056396,0.4026748239994049,0.3826485872268677,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7276297211647034,0.1960367709398269,0.8921909332275391,284.9000244140625,284.95001220703125,301.1832580566406,297.3041687011719,298.5790405273437,297.1913146972656,284.90301513671875,1.0,0.5164845585823059,0.4701423943042755,0.4701423943042755,1.0,1.0,-2.77006196975708,0.958877444267273,1.8111845254898071,0.3308976590633392,0.903186023235321,0.903186023235321,0.0,114.60628509521484,152.0,64119.2421875,0.0,1749.159423828125,1.0,279.1570129394531,283.228271484375,300.3262023925781,304.5152893066406,293.1499938964844,293.1499938964844,278.8500061035156,37954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016811609268188,1.0,0.0,0.0,3.7614760398864746,3.76150155067444,9.440823873774208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5390625,0.0,1675.83056640625,1895.4371337890625,0.0,2486.8056640625,0.931588351726532,1.0,0.0,3.0,1.0,0.0
17758200,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8525338172912598,0.3213794529438019,0.2908793091773987,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.975707709789276,0.4735349416732788,0.4491739571094513,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9307153820991516,0.4144149422645569,0.2906843423843384,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9205853939056396,0.4026748239994049,0.3826485872268677,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7276297211647034,0.1960367709398269,0.8921909332275391,284.9000244140625,284.95001220703125,301.1832580566406,297.3041687011719,298.5790405273437,297.1913146972656,284.90301513671875,1.0,0.5164845585823059,0.4701423943042755,0.4701423943042755,1.0,1.0,-2.77006196975708,0.958877444267273,1.8111845254898071,0.3308976590633392,0.903186023235321,0.903186023235321,0.0,114.60628509521484,152.0,64119.2421875,0.0,1749.159423828125,1.0,279.1570129394531,283.228271484375,300.3262023925781,304.5152893066406,293.1499938964844,293.1499938964844,278.8500061035156,37954.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016811609268188,1.0,0.0,0.0,3.7614760398864746,3.76150155067444,9.440823873774208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5390625,0.0,1675.83056640625,1895.4371337890625,0.0,2486.8056640625,0.931588351726532,1.0,0.0,3.0,1.0,0.0
17758260,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8235844373703003,0.3206397294998169,0.2907514870166778,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9397015571594238,0.4740746021270752,0.4500374794006347,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8946326971054077,0.4146616458892822,0.2912704646587372,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8856860399246216,0.4023812115192413,0.382964938879013,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7021234035491943,0.1955339908599853,0.8929560780525208,284.8943786621094,284.95001220703125,301.2365417480469,297.327392578125,298.587646484375,297.18316650390625,284.8962097167969,1.0,0.5270060896873474,0.4685080945491791,0.4685080945491791,1.0,1.0,-2.770937919616699,0.9559970498085022,1.814940810203552,0.3276740908622741,0.8379001617431641,0.8379001617431641,0.0,130.42068481445312,170.0,64201.9609375,0.0,1826.480712890625,1.0,278.8579406738281,283.2047424316406,300.3316345214844,304.5401916503906,293.1499938964844,293.1499938964844,279.1499938964844,40563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049656748771667,1.0,0.0,0.0,3.529650449752808,3.5296740531921387,8.312978820868011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1513671875,0.0,1436.3726806640625,1895.4371337890625,0.0,2516.911376953125,0.8831140995025635,1.0,0.0,3.0,1.0,0.0
17758320,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8235844373703003,0.3206397294998169,0.2907514870166778,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9397015571594238,0.4740746021270752,0.4500374794006347,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8946326971054077,0.4146616458892822,0.2912704646587372,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8856860399246216,0.4023812115192413,0.382964938879013,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7021234035491943,0.1955339908599853,0.8929560780525208,284.8943786621094,284.95001220703125,301.2365417480469,297.327392578125,298.587646484375,297.18316650390625,284.8962097167969,1.0,0.5270060896873474,0.4685080945491791,0.4685080945491791,1.0,1.0,-2.770937919616699,0.9559970498085022,1.814940810203552,0.3276740908622741,0.8379001617431641,0.8379001617431641,0.0,130.42068481445312,170.0,64201.9609375,0.0,1826.480712890625,1.0,278.8579406738281,283.2047424316406,300.3316345214844,304.5401916503906,293.1499938964844,293.1499938964844,279.1499938964844,40563.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049656748771667,1.0,0.0,0.0,3.529650449752808,3.5296740531921387,8.312978820868011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1513671875,0.0,1436.3726806640625,1895.4371337890625,0.0,2516.911376953125,0.8831140995025635,1.0,0.0,3.0,1.0,0.0
17758380,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.80073481798172,0.3210417926311493,0.2915041744709015,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9098406434059144,0.4760771095752716,0.4522737562656402,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8692977428436279,0.4161251783370971,0.2925713360309601,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8603886365890503,0.4030678272247314,0.3840371072292328,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6809117197990417,0.1955090165138244,0.8952840566635132,285.0021667480469,284.95001220703125,301.28985595703125,297.3505249023437,298.6053161621094,297.1882019042969,285.0016784667969,1.0,0.5385274291038513,0.4668737947940826,0.4668737947940826,1.0,1.0,-2.780172348022461,0.956392228603363,1.823780179023743,0.3258389830589294,0.932293713092804,0.932293713092804,0.0,146.39488220214844,188.0,63808.35546875,0.0,1916.4471435546875,1.0,279.1415405273437,283.31915283203125,300.3249206542969,304.42401123046875,293.1499938964844,293.1499938964844,278.8500061035156,33663.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960495948791504,1.0,0.0,0.0,3.650450229644776,3.6504738330841056,8.891728384696762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.8603515625,0.0,1516.1824951171875,1895.4371337890625,0.0,2435.364013671875,0.9034900069236756,1.0,0.0,3.0,1.0,0.0
17758440,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.80073481798172,0.3210417926311493,0.2915041744709015,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9098406434059144,0.4760771095752716,0.4522737562656402,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8692977428436279,0.4161251783370971,0.2925713360309601,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8603886365890503,0.4030678272247314,0.3840371072292328,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6809117197990417,0.1955090165138244,0.8952840566635132,285.0021667480469,284.95001220703125,301.28985595703125,297.3505249023437,298.6053161621094,297.1882019042969,285.0016784667969,1.0,0.5385274291038513,0.4668737947940826,0.4668737947940826,1.0,1.0,-2.780172348022461,0.956392228603363,1.823780179023743,0.3258389830589294,0.932293713092804,0.932293713092804,0.0,146.39488220214844,188.0,63808.35546875,0.0,1916.4471435546875,1.0,279.1415405273437,283.31915283203125,300.3249206542969,304.42401123046875,293.1499938964844,293.1499938964844,278.8500061035156,33663.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960495948791504,1.0,0.0,0.0,3.650450229644776,3.6504738330841056,8.891728384696762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.8603515625,0.0,1516.1824951171875,1895.4371337890625,0.0,2435.364013671875,0.9034900069236756,1.0,0.0,3.0,1.0,0.0
17758500,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7898062467575073,0.3208333849906921,0.291853666305542,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8975606560707092,0.4767448604106903,0.4534401893615722,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8581228852272034,0.4164874851703644,0.2932322323322296,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8493034839630127,0.4030993282794952,0.3845863342285156,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6713939309120178,0.1953495889902115,0.8965833187103271,284.8780822753906,284.95001220703125,301.3165283203125,297.3620910644531,298.6119689941406,297.1875,284.8751220703125,1.0,0.5445010662078857,0.4660566449165344,0.4660566449165344,1.0,1.0,-2.7850146293640137,0.9566563963890076,1.828358173370361,0.325036883354187,0.8477497100830078,0.8477497100830078,0.0,154.83595275878906,188.0,64638.453125,0.0,1964.15869140625,1.0,278.897705078125,283.1776123046875,300.386962890625,304.6591186523437,293.1499938964844,293.1499938964844,278.8500061035156,37885.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013355135917664,1.0,0.0,0.0,3.612949848175049,3.612973928451538,8.709980647836346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.9384765625,0.0,1506.3037109375,1895.4371337890625,0.0,2483.6416015625,0.8960345387458801,1.0,0.0,3.0,1.0,0.0
17758560,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7789428234100342,0.320480078458786,0.2918711900711059,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8857307434082031,0.4772901535034179,0.4542950391769409,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8473010063171387,0.4167066514492035,0.2936431765556335,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8386090397834778,0.4029922783374786,0.3848453164100647,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.662134051322937,0.1950995922088623,0.8971917629241943,284.9168701171875,284.95001220703125,301.3432006835937,297.3736267089844,298.6178283691406,297.1851806640625,284.918701171875,1.0,0.5504300594329834,0.4653972387313843,0.4653972387313843,1.0,1.0,-2.7876007556915283,0.9563187956809998,1.831282138824463,0.3241014778614044,0.8550143241882324,0.8550143241882324,0.0,163.74815368652344,176.0,64452.640625,0.0,2010.6424560546875,1.0,278.8580627441406,283.2174072265625,300.3856201171875,304.6001281738281,293.1499938964844,293.1499938964844,279.1499938964844,38461.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021205067634583,1.0,0.0,0.0,3.5333948135375977,3.5334181785583496,8.330625860253349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.6298828125,0.0,1425.0947265625,1895.4371337890625,0.0,2490.82861328125,0.8818113803863525,1.0,0.0,3.0,1.0,0.0
17758620,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7735801935195923,0.320665031671524,0.2919802963733673,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8804439902305603,0.4788920283317566,0.4557471871376037,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8423899412155151,0.4178266525268554,0.2943698167800903,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8334563970565796,0.4034337103366852,0.3852429389953613,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6574418544769287,0.195007249712944,0.8971558213233948,285.0224304199219,284.95001220703125,301.3858947753906,297.3920593261719,298.63189697265625,297.1886901855469,285.019287109375,1.0,0.5532342791557312,0.4643422067165375,0.4643422067165375,1.0,1.0,-2.7907848358154297,0.9554253816604614,1.8353593349456787,0.3224242031574249,0.9483344554901124,0.9483344554901124,0.0,168.653076171875,176.0,64026.16015625,0.0,2039.1207275390625,1.0,279.13348388671875,283.3276672363281,300.3652038574219,304.4644470214844,293.1499938964844,293.1499938964844,279.1499938964844,32672.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795132040977478,1.0,0.0,0.0,3.651057958602905,3.651081562042236,8.894688789951033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.927734375,0.0,1509.4423828125,1895.4371337890625,0.0,2427.004638671875,0.9032317996025084,1.0,0.0,3.0,1.0,0.0
17758680,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7734647989273071,0.3207114636898041,0.2920541763305664,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8805044293403625,0.4792917370796203,0.456155776977539,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8424057960510254,0.4181140065193176,0.2945918440818786,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8333672881126404,0.403548926115036,0.3853782415390014,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6572884917259216,0.1949960440397262,0.8971630930900574,285.00982666015625,284.95001220703125,301.3965759277344,297.39666748046875,298.63543701171875,297.1896057128906,285.00738525390625,1.0,0.5534238219261169,0.464078426361084,0.464078426361084,1.0,1.0,-2.7918035984039307,0.955287754535675,1.8365157842636108,0.3220515251159668,0.9487369656562804,0.9487369656562804,0.0,168.8538360595703,164.0,64098.9375,0.0,2041.7298583984373,1.0,279.1424255371094,283.31597900390625,300.37841796875,304.4981689453125,293.1499938964844,293.1499938964844,278.8500061035156,32910.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950960993766785,1.0,0.0,0.0,3.673253774642944,3.6732773780822754,9.003163654597302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.435546875,0.0,1535.9295654296875,1895.4371337890625,0.0,2426.677490234375,0.9079843759536744,1.0,0.0,3.0,1.0,0.0
17758740,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.775346577167511,0.3201192915439605,0.2916553020477295,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8838989734649658,0.4804812669754028,0.4574062824249267,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8451740145683289,0.4187257885932922,0.2951181530952453,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.835581362247467,0.4034087359905243,0.3853611350059509,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6587710976600647,0.1945942491292953,0.8954319953918457,284.9068298339844,284.95001220703125,301.45001220703125,297.419677734375,298.6474304199219,297.1863098144531,284.9089050292969,1.0,0.5518664121627808,0.4627596437931061,0.4627596437931061,1.0,1.0,-2.7913663387298584,0.9523895978927612,1.8389768600463867,0.3192614912986755,0.8565927743911743,0.8565927743911743,0.0,166.8355712890625,152.0,64613.5625,0.0,2031.4232177734373,1.0,278.8575744628906,283.2023620605469,300.433837890625,304.6640930175781,293.1499938964844,293.1499938964844,279.1499938964844,38647.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016588091850281,1.0,0.0,0.0,3.553476095199585,3.553499460220337,8.425585065197083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.158203125,0.0,1447.697021484375,1895.4371337890625,0.0,2486.60107421875,0.8863239884376526,1.0,0.0,3.0,1.0,0.0
17758800,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.775346577167511,0.3201192915439605,0.2916553020477295,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8838989734649658,0.4804812669754028,0.4574062824249267,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8451740145683289,0.4187257885932922,0.2951181530952453,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.835581362247467,0.4034087359905243,0.3853611350059509,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6587710976600647,0.1945942491292953,0.8954319953918457,284.9068298339844,284.95001220703125,301.45001220703125,297.419677734375,298.6474304199219,297.1863098144531,284.9089050292969,1.0,0.5518664121627808,0.4627596437931061,0.4627596437931061,1.0,1.0,-2.7913663387298584,0.9523895978927612,1.8389768600463867,0.3192614912986755,0.8565927743911743,0.8565927743911743,0.0,166.8355712890625,152.0,64613.5625,0.0,2031.4232177734373,1.0,278.8575744628906,283.2023620605469,300.433837890625,304.6640930175781,293.1499938964844,293.1499938964844,279.1499938964844,38647.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016588091850281,1.0,0.0,0.0,3.553476095199585,3.553499460220337,8.425585065197083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.158203125,0.0,1447.697021484375,1895.4371337890625,0.0,2486.60107421875,0.8863239884376526,1.0,0.0,3.0,1.0,0.0
17758860,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7917182445526123,0.3246612846851349,0.2942652404308319,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9028855562210084,0.4869082868099212,0.4618585407733917,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.862369954586029,0.4245638847351074,0.2980096638202667,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8517510294914246,0.4084044694900512,0.3884923756122589,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6744023561477661,0.1993422955274582,0.9091081619262696,285.0347900390625,284.95001220703125,301.50390625,297.4396057128906,298.69561767578125,297.2333068847656,285.0337829589844,1.0,0.5494324564933777,0.4615033566951751,0.4615033566951751,1.0,1.0,-2.823486328125,0.9625372886657716,1.860949158668518,0.3216711580753326,0.9767293334007264,0.9767293334007264,0.0,156.46263122558594,140.0,64859.390625,0.0,2033.9884033203125,1.0,279.1426086425781,283.3255615234375,300.4254150390625,304.5785217285156,293.1499938964844,293.1499938964844,278.8500061035156,32262.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951118350028992,1.0,0.0,0.0,3.707785129547119,3.707808971405029,9.173232342618576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.22265625,0.0,1570.002197265625,1895.4371337890625,0.0,2426.8203125,0.9155117273330688,1.0,0.0,3.0,1.0,0.0
17758920,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7917182445526123,0.3246612846851349,0.2942652404308319,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9028855562210084,0.4869082868099212,0.4618585407733917,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.862369954586029,0.4245638847351074,0.2980096638202667,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8517510294914246,0.4084044694900512,0.3884923756122589,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6744023561477661,0.1993422955274582,0.9091081619262696,285.0347900390625,284.95001220703125,301.50390625,297.4396057128906,298.69561767578125,297.2333068847656,285.0337829589844,1.0,0.5494324564933777,0.4615033566951751,0.4615033566951751,1.0,1.0,-2.823486328125,0.9625372886657716,1.860949158668518,0.3216711580753326,0.9767293334007264,0.9767293334007264,0.0,156.46263122558594,140.0,64859.390625,0.0,2033.9884033203125,1.0,279.1426086425781,283.3255615234375,300.4254150390625,304.5785217285156,293.1499938964844,293.1499938964844,278.8500061035156,32262.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951118350028992,1.0,0.0,0.0,3.707785129547119,3.707808971405029,9.173232342618576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.22265625,0.0,1570.002197265625,1895.4371337890625,0.0,2426.8203125,0.9155117273330688,1.0,0.0,3.0,1.0,0.0
17758980,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8086934089660645,0.3262825906276703,0.2959086894989013,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9249082207679749,0.4906436800956726,0.4655337035655975,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8811402916908264,0.4275919497013092,0.3002576529979706,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8695504069328308,0.4108232855796814,0.3909190893173218,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6915004253387451,0.2021668553352356,0.9218564629554749,284.91943359375,284.95001220703125,301.5586853027344,297.45367431640625,298.7233581542969,297.2498474121094,284.9217224121094,1.0,0.5464463829994202,0.4602470695972442,0.4602470695972442,1.0,1.0,-2.850839138031006,0.970670759677887,1.880168437957764,0.3238955736160278,0.8924020528793335,0.8924020528793335,0.0,146.30758666992188,128.0,66308.8828125,0.0,2029.6007080078125,1.0,278.85699462890625,283.1842041015625,300.483642578125,304.81298828125,293.1499938964844,293.1499938964844,279.1499938964844,37141.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048733472824097,1.0,0.0,0.0,3.661471128463745,3.6614954471588135,8.945498279899766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3603515625,0.0,1554.537353515625,1895.4371337890625,0.0,2516.064208984375,0.9089633226394652,1.0,0.0,3.0,1.0,0.0
17759040,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8086934089660645,0.3262825906276703,0.2959086894989013,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9249082207679749,0.4906436800956726,0.4655337035655975,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8811402916908264,0.4275919497013092,0.3002576529979706,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8695504069328308,0.4108232855796814,0.3909190893173218,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.6915004253387451,0.2021668553352356,0.9218564629554749,284.91943359375,284.95001220703125,301.5586853027344,297.45367431640625,298.7233581542969,297.2498474121094,284.9217224121094,1.0,0.5464463829994202,0.4602470695972442,0.4602470695972442,1.0,1.0,-2.850839138031006,0.970670759677887,1.880168437957764,0.3238955736160278,0.8924020528793335,0.8924020528793335,0.0,146.30758666992188,128.0,66308.8828125,0.0,2029.6007080078125,1.0,278.85699462890625,283.1842041015625,300.483642578125,304.81298828125,293.1499938964844,293.1499938964844,279.1499938964844,37141.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048733472824097,1.0,0.0,0.0,3.661471128463745,3.6614954471588135,8.945498279899766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.3603515625,0.0,1554.537353515625,1895.4371337890625,0.0,2516.064208984375,0.9089633226394652,1.0,0.0,3.0,1.0,0.0
17759100,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8166236877441406,0.3270948529243469,0.2962948381900787,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.93641597032547,0.4924933314323425,0.4669226408004761,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8906608819961548,0.4290981590747833,0.3010372519493103,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8786148428916931,0.4119289815425873,0.3916530907154083,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6997510194778442,0.2033088654279709,0.926042377948761,285.0448913574219,284.95001220703125,301.5863952636719,297.4586181640625,298.7360534667969,297.2566833496094,285.04864501953125,1.0,0.544498085975647,0.4596189558506012,0.4596189558506012,1.0,1.0,-2.8598217964172363,0.9728786945343018,1.886943221092224,0.324052095413208,0.9860406517982484,0.9860406517982484,0.0,141.4049835205078,128.0,65816.421875,0.0,2020.4742431640625,1.0,279.10272216796875,283.31854248046875,300.4432678222656,304.6273498535156,293.1499938964844,293.1499938964844,279.1499938964844,33161.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800815224647522,1.0,0.0,0.0,3.725494623184204,3.725518941879273,9.261070204047428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.765625,0.0,1597.115234375,1895.4371337890625,0.0,2478.881103515625,0.9218374490737916,1.0,0.0,3.0,1.0,0.0
17759160,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8256016969680786,0.3279752433300018,0.2968873977661133,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9493812322616576,0.4943966865539551,0.4685085415840149,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9017654061317444,0.4306957125663757,0.3019860386848449,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8892244100570679,0.413071721792221,0.392527312040329,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7089956402778625,0.2043865174055099,0.9300521612167358,285.03668212890625,284.95001220703125,301.6142883300781,297.4622802734375,298.7479553222656,297.2637634277344,285.0350952148437,1.0,0.5424185395240784,0.4586388170719147,0.4586388170719147,1.0,1.0,-2.8694510459899902,0.974623203277588,1.894827961921692,0.3236128985881805,1.0,1.0,0.0,136.14271545410156,116.0,66187.2265625,0.0,2010.580322265625,1.0,279.14324951171875,283.30224609375,300.4586181640625,304.7132873535156,293.1499938964844,293.1499938964844,278.8500061035156,32609.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008450269699097,1.0,0.0,0.0,3.8055689334869385,3.805593967437744,9.66345623965026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.84375,0.0,1686.7860107421875,1895.4371337890625,0.0,2479.15380859375,0.937736988067627,1.0,0.0,3.0,1.0,0.0
17759220,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8436688780784607,0.3284133672714233,0.2972127795219421,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9735091328620912,0.496852695941925,0.4707536995410919,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.926426112651825,0.4325711131095886,0.3032376766204834,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9114093780517578,0.4141601622104645,0.3934591710567474,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7260290384292603,0.2057033777236938,0.935128688812256,284.8976135253906,284.95001220703125,301.67059326171875,297.4657592773437,298.761962890625,297.26434326171875,284.8995666503906,1.0,0.5375464558601379,0.456678569316864,0.456678569316864,1.0,1.0,-2.881278276443481,0.9750357866287231,1.9062423706054688,0.3214409947395324,0.9007031917572021,0.9007031917572021,0.0,126.07098388671876,104.0,67227.375,0.0,1980.5877685546875,1.0,278.85711669921875,283.1445007324219,300.49285888671875,304.89483642578125,293.1499938964844,293.1499938964844,278.54998779296875,37770.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098816871643066,1.0,0.0,0.0,3.7459442615509033,3.745969533920288,9.363019444208476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.6796875,0.0,1656.1507568359375,1895.4371337890625,0.0,2562.103759765625,0.9279220104217528,1.0,0.0,3.0,1.0,0.0
17759280,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8436688780784607,0.3284133672714233,0.2972127795219421,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9735091328620912,0.496852695941925,0.4707536995410919,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.926426112651825,0.4325711131095886,0.3032376766204834,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9114093780517578,0.4141601622104645,0.3934591710567474,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7260290384292603,0.2057033777236938,0.935128688812256,284.8976135253906,284.95001220703125,301.67059326171875,297.4657592773437,298.761962890625,297.26434326171875,284.8995666503906,1.0,0.5375464558601379,0.456678569316864,0.456678569316864,1.0,1.0,-2.881278276443481,0.9750357866287231,1.9062423706054688,0.3214409947395324,0.9007031917572021,0.9007031917572021,0.0,126.07098388671876,104.0,67227.375,0.0,1980.5877685546875,1.0,278.85711669921875,283.1445007324219,300.49285888671875,304.89483642578125,293.1499938964844,293.1499938964844,278.54998779296875,37770.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098816871643066,1.0,0.0,0.0,3.7459442615509033,3.745969533920288,9.363019444208476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.6796875,0.0,1656.1507568359375,1895.4371337890625,0.0,2562.103759765625,0.9279220104217528,1.0,0.0,3.0,1.0,0.0
17759340,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.865330159664154,0.3287144899368286,0.2970067262649536,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.99620521068573,0.4990804195404053,0.4723637402057647,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9554250240325928,0.4342943131923675,0.3040606081485748,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9397592544555664,0.4149765372276306,0.3937692642211914,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7445191740989685,0.206618994474411,0.937408685684204,284.8955383300781,284.95001220703125,301.7275695800781,297.4645690917969,298.7738342285156,297.26226806640625,284.8969116210937,1.0,0.5317648649215698,0.4547183215618133,0.4547183215618133,1.0,1.0,-2.887068033218384,0.9730471968650818,1.9140208959579468,0.3180519044399261,0.8387058973312378,0.8387058973312378,0.0,115.79618072509766,107.0,67319.9296875,0.0,1939.5096435546875,1.0,278.5580139160156,283.1209411621094,300.47320556640625,304.8939819335937,293.1499938964844,293.1499938964844,278.8500061035156,40244.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138222098350525,1.0,0.0,0.0,3.525962352752685,3.5259859561920166,8.295616567011166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4306640625,0.0,1430.175048828125,1895.4371337890625,0.0,2598.435546875,0.8819295167922974,1.0,0.0,3.0,1.0,0.0
17759400,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.865330159664154,0.3287144899368286,0.2970067262649536,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.99620521068573,0.4990804195404053,0.4723637402057647,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9554250240325928,0.4342943131923675,0.3040606081485748,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9397592544555664,0.4149765372276306,0.3937692642211914,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7445191740989685,0.206618994474411,0.937408685684204,284.8955383300781,284.95001220703125,301.7275695800781,297.4645690917969,298.7738342285156,297.26226806640625,284.8969116210937,1.0,0.5317648649215698,0.4547183215618133,0.4547183215618133,1.0,1.0,-2.887068033218384,0.9730471968650818,1.9140208959579468,0.3180519044399261,0.8387058973312378,0.8387058973312378,0.0,115.79618072509766,107.0,67319.9296875,0.0,1939.5096435546875,1.0,278.5580139160156,283.1209411621094,300.47320556640625,304.8939819335937,293.1499938964844,293.1499938964844,278.8500061035156,40244.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138222098350525,1.0,0.0,0.0,3.525962352752685,3.5259859561920166,8.295616567011166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.4306640625,0.0,1430.175048828125,1895.4371337890625,0.0,2598.435546875,0.8819295167922974,1.0,0.0,3.0,1.0,0.0
17759460,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.874271810054779,0.3300576210021972,0.2979351878166199,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.503250777721405,0.466903805732727,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.966526210308075,0.4372007846832275,0.3058322966098785,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9507244229316713,0.4166892170906067,0.3950957357883453,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7522920966148376,0.2078845351934433,0.9421585202217102,284.9924621582031,284.95001220703125,301.7850952148437,297.458984375,298.7946472167969,297.2728271484375,284.99188232421875,1.0,0.5294906497001648,0.4532137513160705,0.4532137513160705,1.0,1.0,-2.884321689605713,0.9685531258583068,1.9157685041427608,0.3153428733348846,0.922729194164276,0.922729194164276,0.0,112.4513168334961,125.0,66665.4375,0.0,1923.0933837890625,1.0,278.8414611816406,283.22772216796875,300.4396057128906,304.74090576171875,293.1499938964844,293.1499938964844,278.54998779296875,34017.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064175844192505,1.0,0.0,0.0,3.634181022644043,3.634204626083374,8.812647820377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.76171875,0.0,1500.8675537109375,1895.4371337890625,0.0,2530.242919921875,0.9002200365066528,1.0,0.0,3.0,1.0,0.0
17759520,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.874271810054779,0.3300576210021972,0.2979351878166199,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.503250777721405,0.466903805732727,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.966526210308075,0.4372007846832275,0.3058322966098785,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9507244229316713,0.4166892170906067,0.3950957357883453,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7522920966148376,0.2078845351934433,0.9421585202217102,284.9924621582031,284.95001220703125,301.7850952148437,297.458984375,298.7946472167969,297.2728271484375,284.99188232421875,1.0,0.5294906497001648,0.4532137513160705,0.4532137513160705,1.0,1.0,-2.884321689605713,0.9685531258583068,1.9157685041427608,0.3153428733348846,0.922729194164276,0.922729194164276,0.0,112.4513168334961,125.0,66665.4375,0.0,1923.0933837890625,1.0,278.8414611816406,283.22772216796875,300.4396057128906,304.74090576171875,293.1499938964844,293.1499938964844,278.54998779296875,34017.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064175844192505,1.0,0.0,0.0,3.634181022644043,3.634204626083374,8.812647820377606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.76171875,0.0,1500.8675537109375,1895.4371337890625,0.0,2530.242919921875,0.9002200365066528,1.0,0.0,3.0,1.0,0.0
17759580,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8710065484046936,0.3304853737354278,0.2985570728778839,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.5068889856338501,0.4731010496616363,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.963965654373169,0.4393019080162048,0.3074623048305511,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9471203088760376,0.4176861047744751,0.3962551355361938,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7502970099449158,0.2087589353322982,0.9468100070953368,284.9259338378906,284.95001220703125,301.8431701660156,297.4494934082031,298.8142395019531,297.2774658203125,284.9269104003906,1.0,0.534859299659729,0.4517091810703277,0.4517091810703277,1.0,1.0,-2.908169269561768,0.9746567606925964,1.9335124492645264,0.3144246935844421,0.8568018078804016,0.8568018078804016,0.0,114.82874298095705,143.0,67457.328125,0.0,1969.2515869140625,1.0,278.5584716796875,283.1379699707031,300.4637145996094,304.8774108886719,293.1499938964844,293.1499938964844,278.8500061035156,37948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126444220542908,1.0,0.0,0.0,3.5213098526000977,3.5213329792022705,8.273738671960018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.54296875,0.0,1408.7156982421875,1895.4371337890625,0.0,2587.566650390625,0.8788294196128845,1.0,0.0,3.0,1.0,0.0
17759640,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8710065484046936,0.3304853737354278,0.2985570728778839,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.5068889856338501,0.4731010496616363,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.963965654373169,0.4393019080162048,0.3074623048305511,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9471203088760376,0.4176861047744751,0.3962551355361938,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7502970099449158,0.2087589353322982,0.9468100070953368,284.9259338378906,284.95001220703125,301.8431701660156,297.4494934082031,298.8142395019531,297.2774658203125,284.9269104003906,1.0,0.534859299659729,0.4517091810703277,0.4517091810703277,1.0,1.0,-2.908169269561768,0.9746567606925964,1.9335124492645264,0.3144246935844421,0.8568018078804016,0.8568018078804016,0.0,114.82874298095705,143.0,67457.328125,0.0,1969.2515869140625,1.0,278.5584716796875,283.1379699707031,300.4637145996094,304.8774108886719,293.1499938964844,293.1499938964844,278.8500061035156,37948.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126444220542908,1.0,0.0,0.0,3.5213098526000977,3.5213329792022705,8.273738671960018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.54296875,0.0,1408.7156982421875,1895.4371337890625,0.0,2587.566650390625,0.8788294196128845,1.0,0.0,3.0,1.0,0.0
17759700,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8639412522315979,0.3310279250144958,0.2989833056926727,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9977258443832396,0.5079344511032104,0.4808153212070465,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9563394784927368,0.4407278895378113,0.3083899617195129,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9385167956352234,0.4184466898441314,0.3969374001026153,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7448290586471558,0.2092941850423813,0.9494677782058716,285.0420227050781,284.95001220703125,301.8723449707031,297.443359375,298.82257080078125,297.2772827148437,285.0437927246094,1.0,0.5393163561820984,0.4509568810462951,0.4509568810462951,1.0,1.0,-2.9231348037719727,0.9787780046463012,1.944356918334961,0.3153687119483948,0.9448460936546326,0.9448460936546326,0.0,118.57573699951172,143.0,67088.953125,0.0,2012.611572265625,1.0,278.7989501953125,283.2593994140625,300.4197998046875,304.68963623046875,293.1499938964844,293.1499938964844,278.8500061035156,33146.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808133602142334,1.0,0.0,0.0,3.591742515563965,3.5917654037475586,8.608027997070167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.62109375,0.0,1448.304443359375,1895.4371337890625,0.0,2546.016357421875,0.891959547996521,1.0,0.0,3.0,1.0,0.0
17759760,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8528891801834106,0.3315861821174621,0.2997289597988128,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9877109527587892,0.5089795589447021,0.4820146560668945,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9431079626083374,0.4422139227390289,0.3095987439155578,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9243340492248536,0.4192415475845337,0.39792600274086,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7360343933105469,0.2098257094621658,0.9529796242713928,285.0182800292969,284.95001220703125,301.9016418457031,297.4364013671875,298.8301696777344,297.27716064453125,285.0161437988281,1.0,0.5442536473274231,0.4501414597034454,0.4501414597034454,1.0,1.0,-2.9322962760925293,0.9805094003677368,1.9517868757247925,0.3150868713855743,0.9565486311912536,0.9565486311912536,0.0,124.41034698486328,161.0,67434.984375,0.0,2057.121826171875,1.0,278.8422241210937,283.2308044433594,300.4296264648437,304.7708435058594,293.1499938964844,293.1499938964844,278.54998779296875,32543.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081247210502625,1.0,0.0,0.0,3.675137042999268,3.675160646438599,9.01239786799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.3896484375,0.0,1535.2777099609375,1895.4371337890625,0.0,2545.934814453125,0.9082576036453248,1.0,0.0,3.0,1.0,0.0
17759820,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8316793441772461,0.3315286338329315,0.3004241287708282,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9643402099609376,0.5102781057357788,0.4838680922985077,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9156627655029296,0.4437851905822754,0.311269611120224,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8979722261428833,0.4197551310062408,0.3991567492485046,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7187344431877136,0.2102391123771667,0.9579031467437744,284.9044494628906,284.95001220703125,301.95343017578125,297.4222717285156,298.8384094238281,297.2696838378906,284.9080810546875,1.0,0.553795337677002,0.4487063288688659,0.4487063288688659,1.0,1.0,-2.9447731971740723,0.9820820689201356,1.962691068649292,0.3141030371189117,0.8658591508865356,0.8658591508865356,0.0,137.0762176513672,161.0,68189.6953125,0.0,2141.83837890625,1.0,278.5615234375,283.1016845703125,300.4522399902344,304.9332580566406,293.1499938964844,293.1499938964844,278.54998779296875,38396.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164997100830078,1.0,0.0,0.0,3.587512254714966,3.587536096572876,8.587763318246289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.1640625,0.0,1482.3779296875,1895.4371337890625,0.0,2623.172607421875,0.8934053778648376,1.0,0.0,3.0,1.0,0.0
17759880,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8288040161132812,0.331529438495636,0.3004685044288635,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9607682824134828,0.5104895830154419,0.4841019511222839,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9119706153869628,0.4440090656280517,0.3114580810070038,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8945873379707336,0.4198251068592071,0.3992761671543121,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7162653207778931,0.2102853059768676,0.9584301114082336,284.91259765625,284.95001220703125,301.96051025390625,297.420166015625,298.8396301269531,297.26885986328125,284.91436767578125,1.0,0.555141806602478,0.4485106468200683,0.4485106468200683,1.0,1.0,-2.946110725402832,0.9821541905403136,1.963956475257873,0.3138943016529083,0.8679678440093994,0.8679678440093994,0.0,138.97096252441406,179.0,68210.2578125,0.0,2153.661376953125,1.0,278.5574645996094,283.1061706542969,300.4447631835937,304.9171142578125,293.1499938964844,293.1499938964844,278.8500061035156,37979.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166187405586243,1.0,0.0,0.0,3.5835185050964355,3.5835423469543457,8.568654266127851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.0830078125,0.0,1474.992919921875,1895.4371337890625,0.0,2624.273193359375,0.8923875093460083,1.0,0.0,3.0,1.0,0.0
