time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8075693845748901,0.3322632014751434,0.3014889657497406,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9328646063804626,0.5131087899208069,0.4868854284286499,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8873329758644104,0.4466496109962463,0.3135597705841064,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8701873421669006,0.4210376441478729,0.400826632976532,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6968886256217957,0.2109770476818084,0.9639586806297302,285.01092529296875,284.95001220703125,302.0196533203125,297.401123046875,298.855712890625,297.2702941894531,285.0090026855469,1.0,0.5669149160385132,0.4468798339366913,0.4468798339366913,1.0,1.0,-2.961711883544922,0.9844493269920348,1.9772624969482424,0.3127997517585754,0.9641554355621338,0.9641554355621338,0.0,154.88343811035156,197.0,67898.125,0.0,2261.07373046875,1.0,278.8428039550781,283.2084045410156,300.3941650390625,304.7705993652344,293.1499938964844,293.1499938964844,278.54998779296875,32906.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119325637817383,1.0,0.0,0.0,3.719548940658569,3.7195732593536377,9.231533795173164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.3828125,0.0,1588.3427734375,1895.4371337890625,0.0,2581.001708984375,0.9184560775756836,1.0,0.0,3.0,1.0,0.0
17760000,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8075693845748901,0.3322632014751434,0.3014889657497406,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9328646063804626,0.5131087899208069,0.4868854284286499,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8873329758644104,0.4466496109962463,0.3135597705841064,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8701873421669006,0.4210376441478729,0.400826632976532,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6968886256217957,0.2109770476818084,0.9639586806297302,285.01092529296875,284.95001220703125,302.0196533203125,297.401123046875,298.855712890625,297.2702941894531,285.0090026855469,1.0,0.5669149160385132,0.4468798339366913,0.4468798339366913,1.0,1.0,-2.961711883544922,0.9844493269920348,1.9772624969482424,0.3127997517585754,0.9641554355621338,0.9641554355621338,0.0,154.88343811035156,197.0,67898.125,0.0,2261.07373046875,1.0,278.8428039550781,283.2084045410156,300.3941650390625,304.7705993652344,293.1499938964844,293.1499938964844,278.54998779296875,32906.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119325637817383,1.0,0.0,0.0,3.719548940658569,3.7195732593536377,9.231533795173164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.3828125,0.0,1588.3427734375,1895.4371337890625,0.0,2581.001708984375,0.9184560775756836,1.0,0.0,3.0,1.0,0.0
17760060,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7864546775817871,0.3320326209068298,0.3021562695503235,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.906737744808197,0.5148662328720093,0.4894392192363739,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8654829859733582,0.4483512938022613,0.3154154121875763,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8486053347587585,0.4214453101158142,0.4021016061306,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6786340475082397,0.2112006098031997,0.9687898755073548,284.90740966796875,284.95001220703125,302.0790100097656,297.3797607421875,298.8656616210937,297.26336669921875,284.9093933105469,1.0,0.579047679901123,0.4451841711997986,0.4451841711997986,1.0,1.0,-2.9751617908477783,0.9857086539268494,1.9894531965255733,0.3113048374652862,0.8728904128074646,0.8728904128074646,0.0,172.29296875,200.0,68619.4921875,0.0,2373.283935546875,1.0,278.5571594238281,283.085693359375,300.4026794433594,304.9031982421875,293.1499938964844,293.1499938964844,278.8500061035156,38215.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199952244758606,1.0,0.0,0.0,3.6206562519073486,3.620680332183838,8.747176707402105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.80078125,0.0,1517.209228515625,1895.4371337890625,0.0,2655.52490234375,0.9008027911186218,1.0,0.0,3.0,1.0,0.0
17760120,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7864546775817871,0.3320326209068298,0.3021562695503235,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.906737744808197,0.5148662328720093,0.4894392192363739,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8654829859733582,0.4483512938022613,0.3154154121875763,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8486053347587585,0.4214453101158142,0.4021016061306,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6786340475082397,0.2112006098031997,0.9687898755073548,284.90740966796875,284.95001220703125,302.0790100097656,297.3797607421875,298.8656616210937,297.26336669921875,284.9093933105469,1.0,0.579047679901123,0.4451841711997986,0.4451841711997986,1.0,1.0,-2.9751617908477783,0.9857086539268494,1.9894531965255733,0.3113048374652862,0.8728904128074646,0.8728904128074646,0.0,172.29296875,200.0,68619.4921875,0.0,2373.283935546875,1.0,278.5571594238281,283.085693359375,300.4026794433594,304.9031982421875,293.1499938964844,293.1499938964844,278.8500061035156,38215.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199952244758606,1.0,0.0,0.0,3.6206562519073486,3.620680332183838,8.747176707402105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.80078125,0.0,1517.209228515625,1895.4371337890625,0.0,2655.52490234375,0.9008027911186218,1.0,0.0,3.0,1.0,0.0
17760180,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7753143310546875,0.3326897621154785,0.3029083907604217,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.894608199596405,0.5175315141677856,0.4921061396598816,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8546774387359619,0.451007604598999,0.3173728883266449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8375909924507141,0.4225695729255676,0.403361976146698,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6690492630004883,0.2117430418729782,0.972663402557373,285.0097045898437,284.95001220703125,302.13848876953125,297.3564147949219,298.8818054199219,297.2659606933594,285.0077819824219,1.0,0.5868644118309021,0.4434885084629059,0.4434885084629059,1.0,1.0,-2.987792491912842,0.9866082668304444,2.001184225082397,0.3095126450061798,0.97004371881485,0.97004371881485,0.0,183.4241943359375,203.0,68183.34375,0.0,2452.977783203125,1.0,278.8430480957031,283.1929626464844,300.3480224609375,304.7451477050781,293.1499938964844,293.1499938964844,278.54998779296875,33105.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815035879611969,1.0,0.0,0.0,3.74860429763794,3.748628616333008,9.376320804221904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.740234375,0.0,1623.4173583984375,1895.4371337890625,0.0,2609.6435546875,0.9251531362533568,1.0,0.0,3.0,1.0,0.0
17760240,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7753143310546875,0.3326897621154785,0.3029083907604217,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.894608199596405,0.5175315141677856,0.4921061396598816,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8546774387359619,0.451007604598999,0.3173728883266449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8375909924507141,0.4225695729255676,0.403361976146698,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6690492630004883,0.2117430418729782,0.972663402557373,285.0097045898437,284.95001220703125,302.13848876953125,297.3564147949219,298.8818054199219,297.2659606933594,285.0077819824219,1.0,0.5868644118309021,0.4434885084629059,0.4434885084629059,1.0,1.0,-2.987792491912842,0.9866082668304444,2.001184225082397,0.3095126450061798,0.97004371881485,0.97004371881485,0.0,183.4241943359375,203.0,68183.34375,0.0,2452.977783203125,1.0,278.8430480957031,283.1929626464844,300.3480224609375,304.7451477050781,293.1499938964844,293.1499938964844,278.54998779296875,33105.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815035879611969,1.0,0.0,0.0,3.74860429763794,3.748628616333008,9.376320804221904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11570.740234375,0.0,1623.4173583984375,1895.4371337890625,0.0,2609.6435546875,0.9251531362533568,1.0,0.0,3.0,1.0,0.0
17760300,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7716275453567505,0.3326388299465179,0.3032407462596893,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.890753984451294,0.5184828639030457,0.4933985471725464,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8513033986091614,0.4519576728343963,0.3183278739452362,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8340086340904236,0.4228298962116241,0.4039645493030548,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6659407019615173,0.2118713110685348,0.9744667410850524,284.8728332519531,284.95001220703125,302.16827392578125,297.3441772460937,298.8874206542969,297.2638244628906,284.8695068359375,1.0,0.5899454951286316,0.4426406621932983,0.4426406621932983,1.0,1.0,-2.9937918186187744,0.9869109392166138,2.00688099861145,0.3086429238319397,0.8767595291137695,0.8767595291137695,0.0,187.5358428955078,203.0,69086.3359375,0.0,2485.04931640625,1.0,278.5954895019531,283.0377197265625,300.38043212890625,304.9581298828125,293.1499938964844,293.1499938964844,278.54998779296875,37207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211736083030701,1.0,0.0,0.0,3.7219860553741455,3.722010850906372,9.243634053746064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.951171875,0.0,1623.9500732421875,1895.4371337890625,0.0,2666.445556640625,0.9201014041900636,1.0,0.0,3.0,1.0,0.0
17760360,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.767993152141571,0.332455426454544,0.3032086491584778,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8870595097541809,0.5192884206771851,0.4942979514598846,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.848063051700592,0.4527803957462311,0.3189971148967743,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8305646777153015,0.4229476451873779,0.4042296707630157,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6629420518875122,0.2119025886058807,0.975369155406952,284.903076171875,284.95001220703125,302.19805908203125,297.3315734863281,298.8918151855469,297.260009765625,284.9051513671875,1.0,0.5924994945526123,0.4418214559555053,0.4418214559555053,1.0,1.0,-2.997044801712036,0.9862213730812072,2.0108234882354736,0.3073571026325226,0.8748377561569214,0.8748377561569214,0.0,191.3247833251953,191.0,68804.7109375,0.0,2510.46826171875,1.0,278.5572204589844,283.0686340332031,300.3529052734375,304.8679504394531,293.1499938964844,293.1499938964844,278.8500061035156,38438.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227655291557312,1.0,0.0,0.0,3.6439614295959473,3.643985748291016,8.86014504430932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.7978515625,0.0,1544.672119140625,1895.4371337890625,0.0,2681.209228515625,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
17760420,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7696159482002258,0.3331890106201172,0.3035610318183899,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8899857997894287,0.5219941735267639,0.4965166449546814,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8509170413017273,0.4555858671665191,0.3206952214241028,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.832407534122467,0.4241098463535309,0.4050355851650238,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6645044088363647,0.2124677151441574,0.9770002365112304,285.0070495605469,284.95001220703125,302.25762939453125,297.3056640625,298.90869140625,297.264404296875,285.005126953125,1.0,0.5924994945526123,0.440183013677597,0.440183013677597,1.0,1.0,-3.0051028728485107,0.9854230284690856,2.01968002319336,0.3049260377883911,0.971125304698944,0.971125304698944,0.0,190.2923889160156,179.0,68243.9140625,0.0,2520.26318359375,1.0,278.8432006835937,283.17938232421875,300.29541015625,304.69830322265625,293.1499938964844,293.1499938964844,278.54998779296875,33305.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174389004707336,1.0,0.0,0.0,3.763726949691773,3.763751745223999,9.4521260507463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.083984375,0.0,1642.625244140625,1895.4371337890625,0.0,2631.858642578125,0.9287002682685852,1.0,0.0,3.0,1.0,0.0
17760480,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7696159482002258,0.3331890106201172,0.3035610318183899,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8899857997894287,0.5219941735267639,0.4965166449546814,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8509170413017273,0.4555858671665191,0.3206952214241028,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.832407534122467,0.4241098463535309,0.4050355851650238,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6645044088363647,0.2124677151441574,0.9770002365112304,285.0070495605469,284.95001220703125,302.25762939453125,297.3056640625,298.90869140625,297.264404296875,285.005126953125,1.0,0.5924994945526123,0.440183013677597,0.440183013677597,1.0,1.0,-3.0051028728485107,0.9854230284690856,2.01968002319336,0.3049260377883911,0.971125304698944,0.971125304698944,0.0,190.2923889160156,179.0,68243.9140625,0.0,2520.26318359375,1.0,278.8432006835937,283.17938232421875,300.29541015625,304.69830322265625,293.1499938964844,293.1499938964844,278.54998779296875,33305.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174389004707336,1.0,0.0,0.0,3.763726949691773,3.763751745223999,9.4521260507463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.083984375,0.0,1642.625244140625,1895.4371337890625,0.0,2631.858642578125,0.9287002682685852,1.0,0.0,3.0,1.0,0.0
17760540,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7754573822021484,0.3330872356891632,0.303467720746994,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8980235457420349,0.5238222479820251,0.4982412755489349,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8584158420562744,0.4575521349906921,0.3220560848712921,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.838604748249054,0.4245727062225342,0.4054462313652038,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6699170470237732,0.2127175778150558,0.9775394201278688,284.9007873535156,284.95001220703125,302.3171081542969,297.2790832519531,298.9191589355469,297.2601013183594,284.9027709960937,1.0,0.5896464586257935,0.4385445713996887,0.4385445713996887,1.0,1.0,-3.009850263595581,0.9833225011825562,2.0265278816223145,0.302099734544754,0.8742250800132751,0.8742250800132751,0.0,184.6555938720703,167.0,68759.2265625,0.0,2500.2353515625,1.0,278.5569152832031,283.0568542480469,300.29840087890625,304.8114318847656,293.1499938964844,293.1499938964844,278.8500061035156,38647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247800469398499,1.0,0.0,0.0,3.6507375240325928,3.65076208114624,8.893127301234927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.701171875,0.0,1553.8016357421875,1895.4371337890625,0.0,2699.908935546875,0.9077816605567932,1.0,0.0,3.0,1.0,0.0
17760600,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7754573822021484,0.3330872356891632,0.303467720746994,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8980235457420349,0.5238222479820251,0.4982412755489349,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8584158420562744,0.4575521349906921,0.3220560848712921,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.838604748249054,0.4245727062225342,0.4054462313652038,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6699170470237732,0.2127175778150558,0.9775394201278688,284.9007873535156,284.95001220703125,302.3171081542969,297.2790832519531,298.9191589355469,297.2601013183594,284.9027709960937,1.0,0.5896464586257935,0.4385445713996887,0.4385445713996887,1.0,1.0,-3.009850263595581,0.9833225011825562,2.0265278816223145,0.302099734544754,0.8742250800132751,0.8742250800132751,0.0,184.6555938720703,167.0,68759.2265625,0.0,2500.2353515625,1.0,278.5569152832031,283.0568542480469,300.29840087890625,304.8114318847656,293.1499938964844,293.1499938964844,278.8500061035156,38647.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247800469398499,1.0,0.0,0.0,3.6507375240325928,3.65076208114624,8.893127301234927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.701171875,0.0,1553.8016357421875,1895.4371337890625,0.0,2699.908935546875,0.9077816605567932,1.0,0.0,3.0,1.0,0.0
17760660,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7856164574623108,0.3339815437793731,0.3036735951900482,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9113128781318665,0.5266345739364624,0.5002503991127014,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8706442713737488,0.4605925679206848,0.3236891627311706,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8490574359893799,0.4258525371551513,0.4060538113117218,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6790280342102051,0.2134150713682174,0.9782902002334596,285.006103515625,284.95001220703125,302.3764343261719,297.2523193359375,298.9375,297.2666015625,285.0042419433594,1.0,0.5852121114730835,0.4370701611042022,0.4370701611042022,1.0,1.0,-3.016101837158203,0.9821537733078004,2.0339481830596924,0.2996919453144073,0.9702281951904296,0.9702281951904296,0.0,175.8295135498047,155.0,68151.21875,0.0,2466.543701171875,1.0,278.8432312011719,283.16998291015625,300.2402648925781,304.6367492675781,293.1499938964844,293.1499938964844,278.54998779296875,33408.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190649151802063,1.0,0.0,0.0,3.7666749954223633,3.76669979095459,9.466939445701428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.1376953125,0.0,1646.8812255859375,1895.4371337890625,0.0,2646.908447265625,0.929441213607788,1.0,0.0,3.0,1.0,0.0
17760720,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7856164574623108,0.3339815437793731,0.3036735951900482,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9113128781318665,0.5266345739364624,0.5002503991127014,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8706442713737488,0.4605925679206848,0.3236891627311706,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8490574359893799,0.4258525371551513,0.4060538113117218,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6790280342102051,0.2134150713682174,0.9782902002334596,285.006103515625,284.95001220703125,302.3764343261719,297.2523193359375,298.9375,297.2666015625,285.0042419433594,1.0,0.5852121114730835,0.4370701611042022,0.4370701611042022,1.0,1.0,-3.016101837158203,0.9821537733078004,2.0339481830596924,0.2996919453144073,0.9702281951904296,0.9702281951904296,0.0,175.8295135498047,155.0,68151.21875,0.0,2466.543701171875,1.0,278.8432312011719,283.16998291015625,300.2402648925781,304.6367492675781,293.1499938964844,293.1499938964844,278.54998779296875,33408.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190649151802063,1.0,0.0,0.0,3.7666749954223633,3.76669979095459,9.466939445701428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.1376953125,0.0,1646.8812255859375,1895.4371337890625,0.0,2646.908447265625,0.929441213607788,1.0,0.0,3.0,1.0,0.0
17760780,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7977615594863892,0.3340100944042206,0.3035458624362945,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9284457564353944,0.5285434722900391,0.5018914937973022,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8853649497032166,0.4627667665481567,0.3250754773616791,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8618866801261902,0.4264163374900818,0.4063977599143982,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6901031136512756,0.2137832641601562,0.9785928726196288,284.9013366699219,284.95001220703125,302.4355163574219,297.225830078125,298.948974609375,297.2635498046875,284.9033508300781,1.0,0.5798763036727905,0.4355957210063934,0.4355957210063934,1.0,1.0,-3.020373106002808,0.9802101850509644,2.0401628017425537,0.2971489429473877,0.8743287324905396,0.8743287324905396,0.0,165.95237731933594,143.0,68665.734375,0.0,2423.615478515625,1.0,278.556884765625,283.0488586425781,300.2442626953125,304.75,293.1499938964844,293.1499938964844,278.8500061035156,38672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262315988540649,1.0,0.0,0.0,3.6522374153137207,3.652261734008789,8.900435659597861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.65234375,0.0,1555.6707763671875,1895.4371337890625,0.0,2713.394287109375,0.9081433415412904,1.0,0.0,3.0,1.0,0.0
17760840,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7977615594863892,0.3340100944042206,0.3035458624362945,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9284457564353944,0.5285434722900391,0.5018914937973022,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8853649497032166,0.4627667665481567,0.3250754773616791,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8618866801261902,0.4264163374900818,0.4063977599143982,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6901031136512756,0.2137832641601562,0.9785928726196288,284.9013366699219,284.95001220703125,302.4355163574219,297.225830078125,298.948974609375,297.2635498046875,284.9033508300781,1.0,0.5798763036727905,0.4355957210063934,0.4355957210063934,1.0,1.0,-3.020373106002808,0.9802101850509644,2.0401628017425537,0.2971489429473877,0.8743287324905396,0.8743287324905396,0.0,165.95237731933594,143.0,68665.734375,0.0,2423.615478515625,1.0,278.556884765625,283.0488586425781,300.2442626953125,304.75,293.1499938964844,293.1499938964844,278.8500061035156,38672.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262315988540649,1.0,0.0,0.0,3.6522374153137207,3.652261734008789,8.900435659597861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.65234375,0.0,1555.6707763671875,1895.4371337890625,0.0,2713.394287109375,0.9081433415412904,1.0,0.0,3.0,1.0,0.0
17760900,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8048979640007019,0.3344323337078094,0.3034898936748504,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9385036826133728,0.5299010872840881,0.5027052760124207,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8940183520317078,0.4643001854419708,0.3257896304130554,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8695427179336548,0.4270196855068207,0.4065469801425934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.696564793586731,0.2141251564025879,0.978595733642578,285.02227783203125,284.95001220703125,302.4649658203125,297.2128601074219,298.9576110839844,297.266357421875,285.0246276855469,1.0,0.5769559144973755,0.4348585307598114,0.4348585307598114,1.0,1.0,-3.022319793701172,0.9791672229766846,2.043152570724488,0.2957371771335602,0.95864075422287,0.95864075422287,0.0,160.5991668701172,143.0,67891.5,0.0,2399.626708984375,1.0,278.80224609375,283.18133544921875,300.1874389648437,304.5223388671875,293.1499938964844,293.1499938964844,278.8500061035156,34153.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212299942970276,1.0,0.0,0.0,3.700796365737915,3.700820684432984,9.138684617937542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5419921875,0.0,1576.4102783203125,1895.4371337890625,0.0,2666.968505859375,0.9171055555343628,1.0,0.0,3.0,1.0,0.0
17760960,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8133385181427002,0.3349968791007995,0.3037547171115875,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9502016305923462,0.531406044960022,0.5038623809814453,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9044101238250732,0.4659856259822845,0.3267700672149658,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8788917064666748,0.4277715682983398,0.4069894552230835,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7043365240097046,0.2145700305700302,0.9793380498886108,285.00732421875,284.95001220703125,302.49432373046875,297.2001037597656,298.9676513671875,297.27105712890625,285.0055847167969,1.0,0.5740579962730408,0.4341437518596649,0.4341437518596649,1.0,1.0,-3.026630163192749,0.9790538549423218,2.0475761890411377,0.2947675883769989,0.9711740016937256,0.9711740016937256,0.0,154.77940368652344,131.0,68065.265625,0.0,2377.52587890625,1.0,278.84307861328125,283.1629333496094,300.1874084472656,304.57672119140625,293.1499938964844,293.1499938964844,278.54998779296875,33396.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204074501991272,1.0,0.0,0.0,3.7678511142730713,3.767875909805298,9.472852298131328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.4306640625,0.0,1648.1739501953125,1895.4371337890625,0.0,2659.3447265625,0.9298022389411926,1.0,0.0,3.0,1.0,0.0
17761020,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8289623856544495,0.3350832164287567,0.3036625385284424,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9714826941490172,0.5332450270652771,0.5054241418838501,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9269397258758544,0.4681987762451172,0.3281733989715576,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8976758718490601,0.4283615946769714,0.4073379635810852,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7190268635749817,0.214982807636261,0.9797298312187196,284.89923095703125,284.95001220703125,302.5504455566406,297.1765441894531,298.978515625,297.268310546875,284.9017028808594,1.0,0.568196177482605,0.4327714443206787,0.4327714443206787,1.0,1.0,-3.0309817790985107,0.9773412346839904,2.053640604019165,0.2924335300922394,0.8749648332595825,0.8749648332595825,0.0,144.06149291992188,131.0,68611.1171875,0.0,2330.110595703125,1.0,278.5579528808594,283.0390930175781,300.1964416503906,304.70001220703125,293.1499938964844,293.1499938964844,278.54998779296875,38767.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275476694107056,1.0,0.0,0.0,3.6577305793762207,3.6577553749084473,8.927230510380468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.7177734375,0.0,1562.5396728515625,1895.4371337890625,0.0,2725.62890625,0.9094107747077942,1.0,0.0,3.0,1.0,0.0
17761080,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.82962965965271,0.3350934386253357,0.3036450743675232,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.972337007522583,0.5333271622657776,0.5054734945297241,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9279497861862184,0.4682991206645965,0.3282214999198913,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8984937071800232,0.4283896088600158,0.4073388278484344,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7196252346038818,0.2150003463029861,0.97970849275589,284.90167236328125,284.95001220703125,302.5527648925781,297.17559814453125,298.9789733886719,297.26824951171875,284.9036560058594,1.0,0.5679409503936768,0.4327142536640167,0.4327142536640167,1.0,1.0,-3.031053066253662,0.9772287011146544,2.0538244247436523,0.2923130989074707,0.8752609491348267,0.8752609491348267,0.0,143.6201171875,119.0,68603.9609375,0.0,2327.958984375,1.0,278.556884765625,283.0406494140625,300.1937866210937,304.6938781738281,293.1499938964844,293.1499938964844,278.8500061035156,38641.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275287747383118,1.0,0.0,0.0,3.655603408813477,3.655627727508545,8.916849196793919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.72265625,0.0,1559.2021484375,1895.4371337890625,0.0,2725.453125,0.9088596105575562,1.0,0.0,3.0,1.0,0.0
17761140,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8505966067314148,0.3361334502696991,0.3038764595985412,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.995302140712738,0.5361846089363098,0.507413387298584,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9576653838157654,0.4716415405273437,0.3299830853939056,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.92534202337265,0.4297885000705719,0.4079440534114837,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7375026345252991,0.2158291041851043,0.9805245399475098,285.008056640625,284.95001220703125,302.6107482910156,297.15283203125,298.9974060058594,297.2760009765625,285.0062866210937,1.0,0.5616699457168579,0.4312847256660461,0.4312847256660461,1.0,1.0,-3.037482023239136,0.9761457443237304,2.0613362789154053,0.2899529635906219,0.972890853881836,0.972890853881836,0.0,131.7394561767578,122.0,68017.4765625,0.0,2278.13818359375,1.0,278.84326171875,283.1552124023437,300.1396789550781,304.5243835449219,293.1499938964844,293.1499938964844,278.54998779296875,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215958476066589,1.0,0.0,0.0,3.772174835205078,3.7721996307373047,9.494605137660984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.8935546875,0.0,1653.1336669921875,1895.4371337890625,0.0,2670.3603515625,0.9306752681732178,1.0,0.0,3.0,1.0,0.0
17761200,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8505966067314148,0.3361334502696991,0.3038764595985412,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.995302140712738,0.5361846089363098,0.507413387298584,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9576653838157654,0.4716415405273437,0.3299830853939056,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.92534202337265,0.4297885000705719,0.4079440534114837,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7375026345252991,0.2158291041851043,0.9805245399475098,285.008056640625,284.95001220703125,302.6107482910156,297.15283203125,298.9974060058594,297.2760009765625,285.0062866210937,1.0,0.5616699457168579,0.4312847256660461,0.4312847256660461,1.0,1.0,-3.037482023239136,0.9761457443237304,2.0613362789154053,0.2899529635906219,0.972890853881836,0.972890853881836,0.0,131.7394561767578,122.0,68017.4765625,0.0,2278.13818359375,1.0,278.84326171875,283.1552124023437,300.1396789550781,304.5243835449219,293.1499938964844,293.1499938964844,278.54998779296875,33380.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215958476066589,1.0,0.0,0.0,3.772174835205078,3.7721996307373047,9.494605137660984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11489.8935546875,0.0,1653.1336669921875,1895.4371337890625,0.0,2670.3603515625,0.9306752681732178,1.0,0.0,3.0,1.0,0.0
17761260,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8580008745193481,0.3361322581768036,0.3040335774421692,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.5394176840782166,0.5040912628173828,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9679761528968812,0.4739174544811249,0.331684410572052,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.935355544090271,0.4303209185600281,0.4085760712623596,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7439507246017456,0.2161814123392105,0.9822179675102234,284.8764038085937,284.95001220703125,302.668212890625,297.1322631835937,299.0097045898437,297.2774963378906,284.8778686523437,1.0,0.5589526891708374,0.429849624633789,0.429849624633789,1.0,1.0,-3.028545379638672,0.9696285724639891,2.0589168071746826,0.2810905873775482,0.8573865294456482,0.8573865294456482,0.0,127.51667785644533,125.0,68202.09375,0.0,2247.616455078125,1.0,278.55682373046875,283.0164489746094,300.14892578125,304.6337890625,293.1499938964844,293.1499938964844,278.8500061035156,39406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285043239593506,1.0,0.0,0.0,3.648050308227539,3.6480748653411865,8.880039672476414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.611328125,0.0,1556.472900390625,1895.4371337890625,0.0,2734.52685546875,0.9070460200309752,1.0,0.0,3.0,1.0,0.0
17761320,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8580008745193481,0.3361322581768036,0.3040335774421692,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.5394176840782166,0.5040912628173828,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9679761528968812,0.4739174544811249,0.331684410572052,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.935355544090271,0.4303209185600281,0.4085760712623596,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7439507246017456,0.2161814123392105,0.9822179675102234,284.8764038085937,284.95001220703125,302.668212890625,297.1322631835937,299.0097045898437,297.2774963378906,284.8778686523437,1.0,0.5589526891708374,0.429849624633789,0.429849624633789,1.0,1.0,-3.028545379638672,0.9696285724639891,2.0589168071746826,0.2810905873775482,0.8573865294456482,0.8573865294456482,0.0,127.51667785644533,125.0,68202.09375,0.0,2247.616455078125,1.0,278.55682373046875,283.0164489746094,300.14892578125,304.6337890625,293.1499938964844,293.1499938964844,278.8500061035156,39406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285043239593506,1.0,0.0,0.0,3.648050308227539,3.6480748653411865,8.880039672476414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.611328125,0.0,1556.472900390625,1895.4371337890625,0.0,2734.52685546875,0.9070460200309752,1.0,0.0,3.0,1.0,0.0
17761380,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8628638982772827,0.3371369838714599,0.3045917749404907,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.5435764789581299,0.4964341521263122,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9746949076652528,0.477295458316803,0.3337484002113342,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9417214393615724,0.4317016005516052,0.4095417857170105,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.748177170753479,0.2169864922761917,0.984749674797058,285.0045166015625,284.95001220703125,302.72509765625,297.1144714355469,299.0318298339844,297.29119873046875,285.00372314453125,1.0,0.5585415363311768,0.428414523601532,0.428414523601532,1.0,1.0,-3.03667426109314,0.9687870144844056,2.067887306213379,0.2832606434822082,0.9673249125480652,0.9673249125480652,0.0,126.03759002685548,128.0,67732.703125,0.0,2247.18212890625,1.0,278.8423767089844,283.1483154296875,300.0992431640625,304.46441650390625,293.1499938964844,293.1499938964844,278.54998779296875,33592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821874737739563,1.0,0.0,0.0,3.760669231414795,3.7606937885284415,9.436773780180374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.7744140625,0.0,1641.2530517578125,1895.4371337890625,0.0,2672.9462890625,0.9285686016082764,1.0,0.0,3.0,1.0,0.0
17761440,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8628638982772827,0.3371369838714599,0.3045917749404907,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.5435764789581299,0.4964341521263122,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9746949076652528,0.477295458316803,0.3337484002113342,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9417214393615724,0.4317016005516052,0.4095417857170105,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.748177170753479,0.2169864922761917,0.984749674797058,285.0045166015625,284.95001220703125,302.72509765625,297.1144714355469,299.0318298339844,297.29119873046875,285.00372314453125,1.0,0.5585415363311768,0.428414523601532,0.428414523601532,1.0,1.0,-3.03667426109314,0.9687870144844056,2.067887306213379,0.2832606434822082,0.9673249125480652,0.9673249125480652,0.0,126.03759002685548,128.0,67732.703125,0.0,2247.18212890625,1.0,278.8423767089844,283.1483154296875,300.0992431640625,304.46441650390625,293.1499938964844,293.1499938964844,278.54998779296875,33592.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821874737739563,1.0,0.0,0.0,3.760669231414795,3.7606937885284415,9.436773780180374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.7744140625,0.0,1641.2530517578125,1895.4371337890625,0.0,2672.9462890625,0.9285686016082764,1.0,0.0,3.0,1.0,0.0
17761500,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8636770248413086,0.3372180461883545,0.304885059595108,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.5454445481300354,0.4955028891563415,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9762089848518372,0.4785384833812713,0.3347915112972259,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9428554773330688,0.432058721780777,0.410070538520813,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7489867806434631,0.21721713244915,0.9862402677536012,284.869873046875,284.95001220703125,302.7532958984375,297.10675048828125,299.0395812988281,297.293701171875,284.86700439453125,1.0,0.5588936805725098,0.4276969730854034,0.4276969730854034,1.0,1.0,-3.039588928222656,0.9680983424186708,2.071490526199341,0.2820100486278534,0.874236524105072,0.874236524105072,0.0,125.91081237792967,128.0,68591.28125,0.0,2251.76953125,1.0,278.5951538085937,282.99530029296875,300.1365966796875,304.6771850585937,293.1499938964844,293.1499938964844,278.54998779296875,37608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273795247077942,1.0,0.0,0.0,3.729999542236328,3.730024814605713,9.28348129036749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.94140625,0.0,1636.3074951171875,1895.4371337890625,0.0,2724.065185546875,0.9221322536468506,1.0,0.0,3.0,1.0,0.0
17761560,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8632329106330872,0.3371694684028625,0.3048411607742309,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.5470371842384338,0.4962002336978912,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.976476788520813,0.4796591103076935,0.3355613350868225,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9425435066223145,0.4322764873504638,0.4102896153926849,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7488215565681458,0.217349424958229,0.9869461059570312,284.9039611816406,284.95001220703125,302.78131103515625,297.0998840332031,299.0458984375,297.2936096191406,284.9060974121094,1.0,0.5594828128814697,0.4270687401294708,0.4270687401294708,1.0,1.0,-3.042411088943481,0.9675768613815308,2.074834108352661,0.2809297144412994,0.8746832609176636,0.8746832609176636,0.0,126.21153259277344,131.0,68314.8984375,0.0,2258.416015625,1.0,278.55712890625,283.0295715332031,300.1155090332031,304.59130859375,293.1499938964844,293.1499938964844,278.8500061035156,38612.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284341096878052,1.0,0.0,0.0,3.649413824081421,3.649438381195069,8.886680120667734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.35546875,0.0,1552.0587158203125,1895.4371337890625,0.0,2733.87353515625,0.9074751734733582,1.0,0.0,3.0,1.0,0.0
17761620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8628292083740234,0.3381150066852569,0.3054724931716919,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.550828218460083,0.4979299902915954,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.977349042892456,0.4830206036567688,0.3377135992050171,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9422163963317872,0.4336149990558624,0.4113438129425049,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7486559152603149,0.2180698961019516,0.9897003769874572,285.01275634765625,284.95001220703125,302.8367919921875,297.089111328125,299.0655517578125,297.3034362792969,285.01104736328125,1.0,0.5614051222801208,0.4258122444152832,0.4258122444152832,1.0,1.0,-3.052408695220948,0.9681628942489624,2.084245681762696,0.279336541891098,0.9763150811195374,0.9763150811195374,0.0,127.0726318359375,134.0,67855.96875,0.0,2280.9775390625,1.0,278.8432312011719,283.145263671875,300.0744934082031,304.4421691894531,293.1499938964844,293.1499938964844,278.54998779296875,33227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222057223320007,1.0,0.0,0.0,3.77190375328064,3.771928548812866,9.493240895608324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.455078125,0.0,1651.63427734375,1895.4371337890625,0.0,2676.01611328125,0.9305270910263062,1.0,0.0,3.0,1.0,0.0
17761680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8628292083740234,0.3381150066852569,0.3054724931716919,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.550828218460083,0.4979299902915954,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.977349042892456,0.4830206036567688,0.3377135992050171,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9422163963317872,0.4336149990558624,0.4113438129425049,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7486559152603149,0.2180698961019516,0.9897003769874572,285.01275634765625,284.95001220703125,302.8367919921875,297.089111328125,299.0655517578125,297.3034362792969,285.01104736328125,1.0,0.5614051222801208,0.4258122444152832,0.4258122444152832,1.0,1.0,-3.052408695220948,0.9681628942489624,2.084245681762696,0.279336541891098,0.9763150811195374,0.9763150811195374,0.0,127.0726318359375,134.0,67855.96875,0.0,2280.9775390625,1.0,278.8432312011719,283.145263671875,300.0744934082031,304.4421691894531,293.1499938964844,293.1499938964844,278.54998779296875,33227.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222057223320007,1.0,0.0,0.0,3.77190375328064,3.771928548812866,9.493240895608324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.455078125,0.0,1651.63427734375,1895.4371337890625,0.0,2676.01611328125,0.9305270910263062,1.0,0.0,3.0,1.0,0.0
17761740,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8604991436004639,0.3381157517433166,0.3057580590248108,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5532047152519226,0.5024891495704651,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9762544631958008,0.4853492081165313,0.3395631015300751,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9396387338638306,0.4341710805892944,0.4121399819850921,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7470137476921082,0.2183660715818405,0.9918968081474304,284.906005859375,284.95001220703125,302.8914489746094,297.0826416015625,299.0753173828125,297.2991027832031,284.9081726074219,1.0,0.564006507396698,0.4245557487010956,0.4245557487010956,1.0,1.0,-3.0640554428100586,0.9693243503570556,2.094731092453003,0.2780109047889709,0.8831751942634583,0.8831751942634583,0.0,128.7642059326172,137.0,68643.1875,0.0,2311.020263671875,1.0,278.5567932128906,283.0195007324219,300.1004943847656,304.5923767089844,293.1499938964844,293.1499938964844,278.8500061035156,38268.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292768597602844,1.0,0.0,0.0,3.6748340129852295,3.674858570098877,9.01091141258803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.5361328125,0.0,1578.0621337890625,1895.4371337890625,0.0,2741.714599609375,0.9128575325012208,1.0,0.0,3.0,1.0,0.0
