time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8604991436004639,0.3381157517433166,0.3057580590248108,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.5532047152519226,0.5024891495704651,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9762544631958008,0.4853492081165313,0.3395631015300751,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9396387338638306,0.4341710805892944,0.4121399819850921,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7470137476921082,0.2183660715818405,0.9918968081474304,284.906005859375,284.95001220703125,302.8914489746094,297.0826416015625,299.0753173828125,297.2991027832031,284.9081726074219,1.0,0.564006507396698,0.4245557487010956,0.4245557487010956,1.0,1.0,-3.0640554428100586,0.9693243503570556,2.094731092453003,0.2780109047889709,0.8831751942634583,0.8831751942634583,0.0,128.7642059326172,137.0,68643.1875,0.0,2311.020263671875,1.0,278.5567932128906,283.0195007324219,300.1004943847656,304.5923767089844,293.1499938964844,293.1499938964844,278.8500061035156,38268.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292768597602844,1.0,0.0,0.0,3.6748340129852295,3.674858570098877,9.01091141258803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.5361328125,0.0,1578.0621337890625,1895.4371337890625,0.0,2741.714599609375,0.9128575325012208,1.0,0.0,3.0,1.0,0.0
17761860,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8582158088684082,0.3390514254570007,0.3064021170139313,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.5557658672332764,0.5076307058334351,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9750720858573914,0.4886560440063476,0.3416990339756012,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9369091987609864,0.4355084300041199,0.4132170081138611,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7452179193496704,0.2190087735652923,0.9944635033607484,285.01861572265625,284.95001220703125,302.9452209472656,297.0810241699219,299.0889892578125,297.3021240234375,285.0169677734375,1.0,0.5670647621154785,0.4230725467205047,0.4230725467205047,1.0,1.0,-3.077954053878784,0.9707384705543518,2.107215642929077,0.2763117849826813,0.9899718165397644,0.9899718165397644,0.0,130.71102905273438,140.0,68256.484375,0.0,2346.775390625,1.0,278.84344482421875,283.1385192871094,300.0673828125,304.45703125,293.1499938964844,293.1499938964844,278.54998779296875,33091.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232552409172058,1.0,0.0,0.0,3.800334215164185,3.8003592491149902,9.636889899411472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.0556640625,0.0,1684.2884521484375,1895.4371337890625,0.0,2685.7529296875,0.9368885159492492,1.0,0.0,3.0,1.0,0.0
17761920,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8582158088684082,0.3390514254570007,0.3064021170139313,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.5557658672332764,0.5076307058334351,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9750720858573914,0.4886560440063476,0.3416990339756012,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9369091987609864,0.4355084300041199,0.4132170081138611,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7452179193496704,0.2190087735652923,0.9944635033607484,285.01861572265625,284.95001220703125,302.9452209472656,297.0810241699219,299.0889892578125,297.3021240234375,285.0169677734375,1.0,0.5670647621154785,0.4230725467205047,0.4230725467205047,1.0,1.0,-3.077954053878784,0.9707384705543518,2.107215642929077,0.2763117849826813,0.9899718165397644,0.9899718165397644,0.0,130.71102905273438,140.0,68256.484375,0.0,2346.775390625,1.0,278.84344482421875,283.1385192871094,300.0673828125,304.45703125,293.1499938964844,293.1499938964844,278.54998779296875,33091.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232552409172058,1.0,0.0,0.0,3.800334215164185,3.8003592491149902,9.636889899411472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.0556640625,0.0,1684.2884521484375,1895.4371337890625,0.0,2685.7529296875,0.9368885159492492,1.0,0.0,3.0,1.0,0.0
17761980,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8547057509422302,0.3390243947505951,0.3067024648189544,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5569441318511963,0.5145385265350342,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.972554326057434,0.4908990263938904,0.3435181379318237,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9327372908592224,0.4360493719577789,0.414038598537445,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7425122261047363,0.2192168831825256,0.9964216947555542,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.0929870605469,297.2917175292969,284.9061584472656,1.0,0.570432186126709,0.4215893447399139,0.4215893447399139,1.0,1.0,-3.092151641845703,0.972195327281952,2.1199562549591064,0.2746495902538299,0.8929969072341919,0.8929969072341919,0.0,133.17503356933594,143.0,69168.484375,0.0,2386.10888671875,1.0,278.5565490722656,283.0042724609375,300.10308837890625,304.6254272460937,293.1499938964844,293.1499938964844,278.8500061035156,38095.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304035663604736,1.0,0.0,0.0,3.715172052383423,3.715197086334229,9.209819609168336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.3154296875,0.0,1622.8515625,1895.4371337890625,0.0,2752.203125,0.9216431379318236,1.0,0.0,3.0,1.0,0.0
17762040,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8547057509422302,0.3390243947505951,0.3067024648189544,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5569441318511963,0.5145385265350342,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.972554326057434,0.4908990263938904,0.3435181379318237,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9327372908592224,0.4360493719577789,0.414038598537445,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7425122261047363,0.2192168831825256,0.9964216947555542,284.9039001464844,284.95001220703125,302.9980163574219,297.08477783203125,299.0929870605469,297.2917175292969,284.9061584472656,1.0,0.570432186126709,0.4215893447399139,0.4215893447399139,1.0,1.0,-3.092151641845703,0.972195327281952,2.1199562549591064,0.2746495902538299,0.8929969072341919,0.8929969072341919,0.0,133.17503356933594,143.0,69168.484375,0.0,2386.10888671875,1.0,278.5565490722656,283.0042724609375,300.10308837890625,304.6254272460937,293.1499938964844,293.1499938964844,278.8500061035156,38095.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304035663604736,1.0,0.0,0.0,3.715172052383423,3.715197086334229,9.209819609168336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.3154296875,0.0,1622.8515625,1895.4371337890625,0.0,2752.203125,0.9216431379318236,1.0,0.0,3.0,1.0,0.0
17762100,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8528354167938232,0.3394030928611755,0.3068434000015259,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.5576378107070923,0.5182571411132812,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9711350798606871,0.4924552738666534,0.3444271087646484,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9304558634757996,0.4366287291049957,0.4144129455089569,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.741011381149292,0.2194489389657974,0.9971619844436646,285.0315856933594,284.95001220703125,303.0240478515625,297.0888366699219,299.0972900390625,297.2900695800781,285.0345458984375,1.0,0.5721624493598938,0.4208477437496185,0.4208477437496185,1.0,1.0,-3.0992214679718018,0.9729009866714478,2.126320600509644,0.2737360298633575,0.9838180541992188,0.9838180541992188,0.0,134.48635864257812,143.0,68487.234375,0.0,2406.27001953125,1.0,278.80377197265625,283.1434326171875,300.0625,304.4208984375,293.1499938964844,293.1499938964844,278.8500061035156,33912.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252685070037842,1.0,0.0,0.0,3.7662179470062256,3.766242742538452,9.464641266276884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.607421875,0.0,1650.23291015625,1895.4371337890625,0.0,2704.445556640625,0.9315234422683716,1.0,0.0,3.0,1.0,0.0
17762160,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8516582250595093,0.3399410545825958,0.3073338568210602,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.5584545135498047,0.5213045477867126,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9703853726387024,0.4941678941249847,0.345625638961792,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9289432168006896,0.4373751580715179,0.4151119887828827,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.740008533000946,0.2197803854942321,0.9986860156059264,285.0234680175781,284.95001220703125,303.0498046875,297.0944519042969,299.1028137207031,297.2904968261719,285.0220947265625,1.0,0.5739889144897461,0.420064628124237,0.420064628124237,1.0,1.0,-3.1075868606567383,0.9739684462547302,2.1336185932159424,0.2729005515575409,1.0,1.0,0.0,135.6714630126953,146.0,68785.765625,0.0,2428.28955078125,1.0,278.84356689453125,283.1307983398437,300.0800170898437,304.5003356933594,293.1499938964844,293.1499938964844,278.54998779296875,33155.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242345452308655,1.0,0.0,0.0,3.836435556411743,3.836461067199707,9.820851119002327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.6982421875,0.0,1728.280517578125,1895.4371337890625,0.0,2694.84326171875,0.9451395273208618,1.0,0.0,3.0,1.0,0.0
17762220,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8475243449211121,0.3398901522159576,0.3076416850090027,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5586881041526794,0.5285623669624329,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9669137597084044,0.4963582754135132,0.3474330008029938,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9238500595092772,0.4378991425037384,0.4159471094608307,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.736708402633667,0.2199167162179947,1.0004310607910156,284.9019470214844,284.95001220703125,303.1004943847656,297.110595703125,299.1033630371094,297.2770080566406,284.90386962890625,1.0,0.577634334564209,0.4184984564781189,0.4184984564781189,1.0,1.0,-3.121969699859619,0.9751872420310974,2.146782398223877,0.2709575295448303,0.9040879607200624,0.9040879607200624,0.0,138.6417236328125,149.0,69797.609375,0.0,2471.36376953125,1.0,278.5568542480469,282.9891052246094,300.1275329589844,304.6872863769531,293.1499938964844,293.1499938964844,278.25,37940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311082124710083,1.0,0.0,0.0,3.762120008468628,3.762145519256592,9.444055990570632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0166015625,0.0,1676.48779296875,1895.4371337890625,0.0,2758.764404296875,0.9318541884422302,1.0,0.0,3.0,1.0,0.0
17762280,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8475243449211121,0.3398901522159576,0.3076416850090027,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5586881041526794,0.5285623669624329,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9669137597084044,0.4963582754135132,0.3474330008029938,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9238500595092772,0.4378991425037384,0.4159471094608307,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.736708402633667,0.2199167162179947,1.0004310607910156,284.9019470214844,284.95001220703125,303.1004943847656,297.110595703125,299.1033630371094,297.2770080566406,284.90386962890625,1.0,0.577634334564209,0.4184984564781189,0.4184984564781189,1.0,1.0,-3.121969699859619,0.9751872420310974,2.146782398223877,0.2709575295448303,0.9040879607200624,0.9040879607200624,0.0,138.6417236328125,149.0,69797.609375,0.0,2471.36376953125,1.0,278.5568542480469,282.9891052246094,300.1275329589844,304.6872863769531,293.1499938964844,293.1499938964844,278.25,37940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311082124710083,1.0,0.0,0.0,3.762120008468628,3.762145519256592,9.444055990570632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.0166015625,0.0,1676.48779296875,1895.4371337890625,0.0,2758.764404296875,0.9318541884422302,1.0,0.0,3.0,1.0,0.0
17762340,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.840461790561676,0.3397881090641022,0.3076236844062805,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9934917092323304,0.5589237213134766,0.5295113325119019,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9597203731536864,0.4985005855560303,0.3489696085453033,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9149307608604432,0.4382818043231964,0.4164126217365265,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7308790683746338,0.2198790162801742,1.0009843111038208,284.8965148925781,284.95001220703125,303.1499938964844,297.1337280273437,299.1034545898437,297.2649841308594,284.8976135253906,1.0,0.580623209476471,0.4169322550296783,0.4169322550296783,1.0,1.0,-3.1261651515960693,0.9726706147193908,2.153494358062744,0.2674973309040069,0.8427383899688721,0.8427383899688721,0.0,142.8626708984375,152.0,69901.765625,0.0,2501.908203125,1.0,278.2579040527344,282.96044921875,300.1345520019531,304.7141418457031,293.1499938964844,293.1499938964844,278.54998779296875,40122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334677815437317,1.0,0.0,0.0,3.5521388053894043,3.5521626472473145,8.419244750257349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.16015625,0.0,1457.0125732421875,1895.4371337890625,0.0,2780.750732421875,0.8874406218528748,1.0,0.0,3.0,1.0,0.0
17762400,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.840461790561676,0.3397881090641022,0.3076236844062805,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9934917092323304,0.5589237213134766,0.5295113325119019,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9597203731536864,0.4985005855560303,0.3489696085453033,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9149307608604432,0.4382818043231964,0.4164126217365265,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7308790683746338,0.2198790162801742,1.0009843111038208,284.8965148925781,284.95001220703125,303.1499938964844,297.1337280273437,299.1034545898437,297.2649841308594,284.8976135253906,1.0,0.580623209476471,0.4169322550296783,0.4169322550296783,1.0,1.0,-3.1261651515960693,0.9726706147193908,2.153494358062744,0.2674973309040069,0.8427383899688721,0.8427383899688721,0.0,142.8626708984375,152.0,69901.765625,0.0,2501.908203125,1.0,278.2579040527344,282.96044921875,300.1345520019531,304.7141418457031,293.1499938964844,293.1499938964844,278.54998779296875,40122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334677815437317,1.0,0.0,0.0,3.5521388053894043,3.5521626472473145,8.419244750257349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.16015625,0.0,1457.0125732421875,1895.4371337890625,0.0,2780.750732421875,0.8874406218528748,1.0,0.0,3.0,1.0,0.0
17762460,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8370779156684875,0.3408116698265075,0.3084469437599182,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9902952909469604,0.5609192252159119,0.5311722755432129,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.956635057926178,0.501833438873291,0.3512056767940521,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9106162190437316,0.4396925866603851,0.4176377952098846,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7278907299041748,0.2204002141952514,1.0032037496566772,285.0008850097656,284.95001220703125,303.1925354003906,297.15625,299.11383056640625,297.2698669433594,285.0004577636719,1.0,0.5836226940155029,0.4154413044452667,0.4154413044452667,1.0,1.0,-3.1359708309173584,0.972357988357544,2.1636128425598145,0.2648143172264099,0.9343100786209106,0.9343100786209106,0.0,145.746826171875,155.0,69464.4453125,0.0,2536.23583984375,1.0,278.54168701171875,283.0769348144531,300.133056640625,304.5976257324219,293.1499938964844,293.1499938964844,278.25,33806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253242373466492,1.0,0.0,0.0,3.661311864852905,3.661335468292236,8.944719525061373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.251953125,0.0,1529.324462890625,1895.4371337890625,0.0,2704.96337890625,0.9063193202018738,1.0,0.0,3.0,1.0,0.0
17762520,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8370779156684875,0.3408116698265075,0.3084469437599182,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9902952909469604,0.5609192252159119,0.5311722755432129,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.956635057926178,0.501833438873291,0.3512056767940521,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9106162190437316,0.4396925866603851,0.4176377952098846,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7278907299041748,0.2204002141952514,1.0032037496566772,285.0008850097656,284.95001220703125,303.1925354003906,297.15625,299.11383056640625,297.2698669433594,285.0004577636719,1.0,0.5836226940155029,0.4154413044452667,0.4154413044452667,1.0,1.0,-3.1359708309173584,0.972357988357544,2.1636128425598145,0.2648143172264099,0.9343100786209106,0.9343100786209106,0.0,145.746826171875,155.0,69464.4453125,0.0,2536.23583984375,1.0,278.54168701171875,283.0769348144531,300.133056640625,304.5976257324219,293.1499938964844,293.1499938964844,278.25,33806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253242373466492,1.0,0.0,0.0,3.661311864852905,3.661335468292236,8.944719525061373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.251953125,0.0,1529.324462890625,1895.4371337890625,0.0,2704.96337890625,0.9063193202018738,1.0,0.0,3.0,1.0,0.0
17762580,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8326596021652222,0.3408954441547394,0.30884650349617,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.986102819442749,0.5620697736740112,0.5325887799263,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9521538019180298,0.5041027069091797,0.3530437350273132,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.905329167842865,0.4403404593467712,0.4185652434825897,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7241909503936768,0.220551460981369,1.004977464675903,284.9182434082031,284.95001220703125,303.2228698730469,297.1704406738281,299.112548828125,297.2637939453125,284.9190673828125,1.0,0.5865508317947388,0.4139503836631775,0.4139503836631775,1.0,1.0,-3.1436188220977783,0.9712283611297609,2.1723904609680176,0.2619745433330536,0.8593223094940186,0.8593223094940186,0.0,149.0925750732422,158.0,70104.6328125,0.0,2569.022705078125,1.0,278.2577209472656,282.97381591796875,300.1829528808594,304.7689208984375,293.1499938964844,293.1499938964844,278.54998779296875,38215.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312453031539917,1.0,0.0,0.0,3.5529916286468506,3.5530149936676025,8.423288022640918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9287109375,0.0,1444.029541015625,1895.4371337890625,0.0,2760.041259765625,0.885861873626709,1.0,0.0,3.0,1.0,0.0
17762640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8326596021652222,0.3408954441547394,0.30884650349617,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.986102819442749,0.5620697736740112,0.5325887799263,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9521538019180298,0.5041027069091797,0.3530437350273132,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.905329167842865,0.4403404593467712,0.4185652434825897,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7241909503936768,0.220551460981369,1.004977464675903,284.9182434082031,284.95001220703125,303.2228698730469,297.1704406738281,299.112548828125,297.2637939453125,284.9190673828125,1.0,0.5865508317947388,0.4139503836631775,0.4139503836631775,1.0,1.0,-3.1436188220977783,0.9712283611297609,2.1723904609680176,0.2619745433330536,0.8593223094940186,0.8593223094940186,0.0,149.0925750732422,158.0,70104.6328125,0.0,2569.022705078125,1.0,278.2577209472656,282.97381591796875,300.1829528808594,304.7689208984375,293.1499938964844,293.1499938964844,278.54998779296875,38215.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312453031539917,1.0,0.0,0.0,3.5529916286468506,3.5530149936676025,8.423288022640918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9287109375,0.0,1444.029541015625,1895.4371337890625,0.0,2760.041259765625,0.885861873626709,1.0,0.0,3.0,1.0,0.0
17762700,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8306618928909302,0.3412827253341675,0.3090519309043884,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9841505885124208,0.5630156397819519,0.5333135724067688,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9501466155052184,0.5056196451187134,0.3539732098579407,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9030135869979858,0.4409400522708893,0.419010192155838,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7224705815315247,0.2207546234130859,1.0057278871536257,285.0267028808594,284.95001220703125,303.23370361328125,297.174560546875,299.11346435546875,297.2650146484375,285.0279235839844,1.0,0.5879553556442261,0.4132049083709717,0.4132049083709717,1.0,1.0,-3.1472866535186768,0.9706034064292908,2.176683187484741,0.2604234218597412,0.9389052391052246,0.9389052391052246,0.0,150.66905212402344,158.0,69470.90625,0.0,2584.6572265625,1.0,278.4999389648437,283.09478759765625,300.1474609375,304.5727844238281,293.1499938964844,293.1499938964844,278.54998779296875,33722.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263058662414551,1.0,0.0,0.0,3.6102914810180655,3.6103146076202393,8.697167572790931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.638671875,0.0,1472.582763671875,1895.4371337890625,0.0,2714.084228515625,0.8964985013008118,1.0,0.0,3.0,1.0,0.0
17762760,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8294610977172852,0.3417558073997497,0.3095227479934692,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9829443097114564,0.5640360116958618,0.5343294739723206,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9491025805473328,0.5071706771850586,0.3551077246665954,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9016104340553284,0.4416388273239136,0.4197032749652862,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7213801741600037,0.2210235595703125,1.0070867538452148,285.0050048828125,284.95001220703125,303.2417297363281,297.17681884765625,299.11444091796875,297.2671813964844,285.0033264160156,1.0,0.5894522070884705,0.4124947786331177,0.4124947786331177,1.0,1.0,-3.1529040336608887,0.9707553386688232,2.182148694992065,0.2592560946941376,0.9469279050827026,0.9469279050827026,0.0,151.967041015625,161.0,69734.4140625,0.0,2602.650146484375,1.0,278.5423889160156,283.0727233886719,300.1639709472656,304.6519775390625,293.1499938964844,293.1499938964844,278.25,33176.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255637288093567,1.0,0.0,0.0,3.680777788162232,3.6808016300201416,9.040085160449962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.029296875,0.0,1546.379150390625,1895.4371337890625,0.0,2707.1884765625,0.9099835157394408,1.0,0.0,3.0,1.0,0.0
17762820,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8251417875289917,0.3417105674743652,0.3098111748695373,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9784712791442872,0.5649358034133911,0.535558819770813,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9444324374198914,0.5090914964675903,0.35672327876091,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8967342376708984,0.4421643912792206,0.4205260574817657,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7176612615585327,0.2210799604654312,1.0085084438323977,284.9114074707031,284.95001220703125,303.2498474121094,297.1758728027344,299.1045837402344,297.25860595703125,284.9125061035156,1.0,0.5922414660453796,0.411074548959732,0.411074548959732,1.0,1.0,-3.159377336502075,0.9693318605422974,2.1900455951690674,0.2563939094543457,0.8625039458274841,0.8625039458274841,0.0,155.3811798095703,164.0,70335.359375,0.0,2633.803466796875,1.0,278.2575378417969,282.961669921875,300.1936340332031,304.8017272949219,293.1499938964844,293.1499938964844,278.54998779296875,38254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325315117835999,1.0,0.0,0.0,3.5733139514923096,3.5733375549316406,8.51992240313848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.6748046875,0.0,1466.02978515625,1895.4371337890625,0.0,2772.024169921875,0.8903244137763977,1.0,0.0,3.0,1.0,0.0
17762880,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8251417875289917,0.3417105674743652,0.3098111748695373,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9784712791442872,0.5649358034133911,0.535558819770813,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9444324374198914,0.5090914964675903,0.35672327876091,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8967342376708984,0.4421643912792206,0.4205260574817657,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7176612615585327,0.2210799604654312,1.0085084438323977,284.9114074707031,284.95001220703125,303.2498474121094,297.1758728027344,299.1045837402344,297.25860595703125,284.9125061035156,1.0,0.5922414660453796,0.411074548959732,0.411074548959732,1.0,1.0,-3.159377336502075,0.9693318605422974,2.1900455951690674,0.2563939094543457,0.8625039458274841,0.8625039458274841,0.0,155.3811798095703,164.0,70335.359375,0.0,2633.803466796875,1.0,278.2575378417969,282.961669921875,300.1936340332031,304.8017272949219,293.1499938964844,293.1499938964844,278.54998779296875,38254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325315117835999,1.0,0.0,0.0,3.5733139514923096,3.5733375549316406,8.51992240313848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.6748046875,0.0,1466.02978515625,1895.4371337890625,0.0,2772.024169921875,0.8903244137763977,1.0,0.0,3.0,1.0,0.0
17762940,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8220781087875366,0.3425278067588806,0.310431569814682,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9751462936401368,0.5666982531547546,0.5370860695838928,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9413204193115234,0.5119277238845825,0.3585975766181946,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8932297825813293,0.4434097409248352,0.4215984940528869,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7148347496986389,0.2214806824922561,1.0102646350860596,285.0005798339844,284.95001220703125,303.2478942871094,297.1681213378906,299.09912109375,297.2606506347656,284.9988708496094,1.0,0.5949922204017639,0.4096543192863464,0.4096543192863464,1.0,1.0,-3.167606830596924,0.9685218930244446,2.199084997177124,0.2535748183727264,0.9484155178070068,0.9484155178070068,0.0,158.2659454345703,167.0,69873.65625,0.0,2665.72314453125,1.0,278.5426330566406,283.0639038085937,300.1573486328125,304.66021728515625,293.1499938964844,293.1499938964844,278.25,33328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271969556808472,1.0,0.0,0.0,3.6954541206359854,3.695478200912476,9.112318934967334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.634765625,0.0,1564.092041015625,1895.4371337890625,0.0,2722.367919921875,0.9133008122444152,1.0,0.0,3.0,1.0,0.0
17763000,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8220781087875366,0.3425278067588806,0.310431569814682,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9751462936401368,0.5666982531547546,0.5370860695838928,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9413204193115234,0.5119277238845825,0.3585975766181946,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8932297825813293,0.4434097409248352,0.4215984940528869,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7148347496986389,0.2214806824922561,1.0102646350860596,285.0005798339844,284.95001220703125,303.2478942871094,297.1681213378906,299.09912109375,297.2606506347656,284.9988708496094,1.0,0.5949922204017639,0.4096543192863464,0.4096543192863464,1.0,1.0,-3.167606830596924,0.9685218930244446,2.199084997177124,0.2535748183727264,0.9484155178070068,0.9484155178070068,0.0,158.2659454345703,167.0,69873.65625,0.0,2665.72314453125,1.0,278.5426330566406,283.0639038085937,300.1573486328125,304.66021728515625,293.1499938964844,293.1499938964844,278.25,33328.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271969556808472,1.0,0.0,0.0,3.6954541206359854,3.695478200912476,9.112318934967334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.634765625,0.0,1564.092041015625,1895.4371337890625,0.0,2722.367919921875,0.9133008122444152,1.0,0.0,3.0,1.0,0.0
17763060,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.818027675151825,0.3424536287784576,0.3106922507286072,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.970646858215332,0.5674603581428528,0.5381744503974915,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.93686842918396,0.5137301087379456,0.3601166903972626,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8887270092964172,0.4438974559307098,0.4223833084106445,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7111766934394836,0.2214879095554351,1.011441946029663,284.9085388183594,284.95001220703125,303.23663330078125,297.1540222167969,299.0830078125,297.25177001953125,284.90966796875,1.0,0.5976546406745911,0.4082471430301666,0.4082471430301666,1.0,1.0,-3.173421859741211,0.9668460488319396,2.206575870513916,0.2506203055381775,0.8624940514564514,0.8624940514564514,0.0,161.64002990722656,170.0,70403.2109375,0.0,2695.6015625,1.0,278.2574462890625,282.9552001953125,300.17254638671875,304.78936767578125,293.1499938964844,293.1499938964844,278.54998779296875,38416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342819809913635,1.0,0.0,0.0,3.5814449787139893,3.5814688205718994,8.558740205444337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.6162109375,0.0,1475.9705810546875,1895.4371337890625,0.0,2788.341552734375,0.8922528624534607,1.0,0.0,3.0,1.0,0.0
17763120,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.818027675151825,0.3424536287784576,0.3106922507286072,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.970646858215332,0.5674603581428528,0.5381744503974915,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.93686842918396,0.5137301087379456,0.3601166903972626,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8887270092964172,0.4438974559307098,0.4223833084106445,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7111766934394836,0.2214879095554351,1.011441946029663,284.9085388183594,284.95001220703125,303.23663330078125,297.1540222167969,299.0830078125,297.25177001953125,284.90966796875,1.0,0.5976546406745911,0.4082471430301666,0.4082471430301666,1.0,1.0,-3.173421859741211,0.9668460488319396,2.206575870513916,0.2506203055381775,0.8624940514564514,0.8624940514564514,0.0,161.64002990722656,170.0,70403.2109375,0.0,2695.6015625,1.0,278.2574462890625,282.9552001953125,300.17254638671875,304.78936767578125,293.1499938964844,293.1499938964844,278.54998779296875,38416.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342819809913635,1.0,0.0,0.0,3.5814449787139893,3.5814688205718994,8.558740205444337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.6162109375,0.0,1475.9705810546875,1895.4371337890625,0.0,2788.341552734375,0.8922528624534607,1.0,0.0,3.0,1.0,0.0
17763180,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.815170407295227,0.3432545661926269,0.3112939596176147,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9673675298690796,0.5691190958023071,0.5395976305007935,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9339988231658936,0.5164918899536133,0.3619339764118194,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8855389356613159,0.4451161324977875,0.4234280586242676,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7083912491798401,0.2218560427427292,1.01303231716156,284.9986572265625,284.95001220703125,303.2167663574219,297.13409423828125,299.0718994140625,297.2535705566406,284.9969787597656,1.0,0.6003028750419617,0.4068399369716644,0.4068399369716644,1.0,1.0,-3.1812026500701904,0.9658567905426024,2.215345859527588,0.247740626335144,0.94754821062088,0.94754821062088,0.0,164.4765167236328,173.0,69876.4921875,0.0,2726.639892578125,1.0,278.5426940917969,283.0592346191406,300.1239318847656,304.63067626953125,293.1499938964844,293.1499938964844,278.25,33445.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290701508522034,1.0,0.0,0.0,3.699380159378052,3.699404001235962,9.131690603680908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.5703125,0.0,1569.4287109375,1895.4371337890625,0.0,2739.791015625,0.9142651557922364,1.0,0.0,3.0,1.0,0.0
17763240,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.815170407295227,0.3432545661926269,0.3112939596176147,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9673675298690796,0.5691190958023071,0.5395976305007935,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9339988231658936,0.5164918899536133,0.3619339764118194,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8855389356613159,0.4451161324977875,0.4234280586242676,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7083912491798401,0.2218560427427292,1.01303231716156,284.9986572265625,284.95001220703125,303.2167663574219,297.13409423828125,299.0718994140625,297.2535705566406,284.9969787597656,1.0,0.6003028750419617,0.4068399369716644,0.4068399369716644,1.0,1.0,-3.1812026500701904,0.9658567905426024,2.215345859527588,0.247740626335144,0.94754821062088,0.94754821062088,0.0,164.4765167236328,173.0,69876.4921875,0.0,2726.639892578125,1.0,278.5426940917969,283.0592346191406,300.1239318847656,304.63067626953125,293.1499938964844,293.1499938964844,278.25,33445.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290701508522034,1.0,0.0,0.0,3.699380159378052,3.699404001235962,9.131690603680908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.5703125,0.0,1569.4287109375,1895.4371337890625,0.0,2739.791015625,0.9142651557922364,1.0,0.0,3.0,1.0,0.0
17763300,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8136420845985413,0.343255877494812,0.3115768432617187,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9655914306640624,0.5695091485977173,0.5402810573577881,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9324178695678712,0.5173978805541992,0.3628042638301849,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8838692307472229,0.445399522781372,0.4239552915096283,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7069304585456848,0.221885934472084,1.0139280557632446,284.8713073730469,284.95001220703125,303.203857421875,297.1220703125,299.0622863769531,297.25,284.869873046875,1.0,0.6016567945480347,0.4061363339424133,0.4061363339424133,1.0,1.0,-3.1851277351379395,0.9653568267822266,2.219770908355713,0.2464091777801513,0.857805609703064,0.857805609703064,0.0,165.98428344726562,173.0,70663.3828125,0.0,2742.761962890625,1.0,278.2967834472656,282.91729736328125,300.1554870605469,304.8383178710937,293.1499938964844,293.1499938964844,278.25,37920.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348678350448608,1.0,0.0,0.0,3.6575965881347656,3.657621145248413,8.92657624262938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.3681640625,0.0,1556.039306640625,1895.4371337890625,0.0,2793.805419921875,0.9061157703399658,1.0,0.0,3.0,1.0,0.0
17763360,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8112969994544983,0.343159943819046,0.3115383982658386,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9629020690917968,0.5697813630104065,0.5405910015106201,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9298268556594848,0.5182169079780579,0.3633989691734314,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8813850283622742,0.445574015378952,0.4241842627525329,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.704784631729126,0.2218371331691742,1.01408052444458,284.9075012207031,284.95001220703125,303.1890563964844,297.1087951660156,299.0510559082031,297.2450256347656,284.9086608886719,1.0,0.602878749370575,0.4054560661315918,0.4054560661315918,1.0,1.0,-3.186629295349121,0.9640547633171082,2.222574710845948,0.244770348072052,0.8613910675048828,0.8613910675048828,0.0,167.81712341308594,176.0,70354.5390625,0.0,2755.77685546875,1.0,278.2576904296875,282.95196533203125,300.1278381347656,304.7447509765625,293.1499938964844,293.1499938964844,278.54998779296875,38516.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362425565719604,1.0,0.0,0.0,3.5815582275390625,3.5815820693969727,8.559281923226081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.775390625,0.0,1476.8211669921875,1895.4371337890625,0.0,2806.630615234375,0.8923136591911316,1.0,0.0,3.0,1.0,0.0
17763420,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8085319399833679,0.3439347445964813,0.3121168613433838,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9596530795097352,0.571340024471283,0.5419211983680725,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9271599054336548,0.5209035873413086,0.3651646971702575,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8784420490264893,0.4467575550079345,0.4251983761787414,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7021136283874512,0.2221810817718505,1.0155640840530396,284.99725341796875,284.95001220703125,303.1541748046875,297.07861328125,299.0354919433594,297.24664306640625,284.99560546875,1.0,0.6054512858390808,0.4040955007076263,0.4040955007076263,1.0,1.0,-3.194043159484864,0.9630099534988404,2.2310330867767334,0.2419431656599044,0.9455005526542664,0.9455005526542664,0.0,170.6330108642578,179.0,69786.453125,0.0,2786.214111328125,1.0,278.5426940917969,283.0563049316406,300.069091796875,304.5726013183594,293.1499938964844,293.1499938964844,278.25,33519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311724066734314,1.0,0.0,0.0,3.696929454803467,3.696953535079956,9.119596029449896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.873046875,0.0,1567.21142578125,1895.4371337890625,0.0,2759.362548828125,0.9137624502182008,1.0,0.0,3.0,1.0,0.0
17763480,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8085319399833679,0.3439347445964813,0.3121168613433838,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9596530795097352,0.571340024471283,0.5419211983680725,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9271599054336548,0.5209035873413086,0.3651646971702575,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8784420490264893,0.4467575550079345,0.4251983761787414,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7021136283874512,0.2221810817718505,1.0155640840530396,284.99725341796875,284.95001220703125,303.1541748046875,297.07861328125,299.0354919433594,297.24664306640625,284.99560546875,1.0,0.6054512858390808,0.4040955007076263,0.4040955007076263,1.0,1.0,-3.194043159484864,0.9630099534988404,2.2310330867767334,0.2419431656599044,0.9455005526542664,0.9455005526542664,0.0,170.6330108642578,179.0,69786.453125,0.0,2786.214111328125,1.0,278.5426940917969,283.0563049316406,300.069091796875,304.5726013183594,293.1499938964844,293.1499938964844,278.25,33519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311724066734314,1.0,0.0,0.0,3.696929454803467,3.696953535079956,9.119596029449896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.873046875,0.0,1567.21142578125,1895.4371337890625,0.0,2759.362548828125,0.9137624502182008,1.0,0.0,3.0,1.0,0.0
17763540,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8046975135803223,0.3438232243061065,0.3123403787612915,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9551956057548524,0.5718863606452942,0.5428105592727661,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9232079982757568,0.5225025415420532,0.3665560483932495,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8745594620704651,0.4471881687641144,0.4259216785430908,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6986781358718872,0.2221391201019287,1.0165026187896729,284.9056396484375,284.95001220703125,303.1128845214844,297.04400634765625,299.0107116699219,297.2381286621094,284.9067687988281,1.0,0.6079543232917786,0.4027349352836609,0.4027349352836609,1.0,1.0,-3.19905972480774,0.9610856175422668,2.237974166870117,0.2389679998159408,0.858599841594696,0.858599841594696,0.0,173.96803283691406,182.0,70231.3125,0.0,2814.68701171875,1.0,278.25787353515625,282.9488525390625,300.0635070800781,304.6745910644531,293.1499938964844,293.1499938964844,278.54998779296875,38549.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384501338005066,1.0,0.0,0.0,3.577245712280273,3.5772693157196045,8.538681299796735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.427734375,0.0,1472.4171142578125,1895.4371337890625,0.0,2827.238037109375,0.8912739157676697,1.0,0.0,3.0,1.0,0.0
17763600,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8046975135803223,0.3438232243061065,0.3123403787612915,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9551956057548524,0.5718863606452942,0.5428105592727661,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9232079982757568,0.5225025415420532,0.3665560483932495,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8745594620704651,0.4471881687641144,0.4259216785430908,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6986781358718872,0.2221391201019287,1.0165026187896729,284.9056396484375,284.95001220703125,303.1128845214844,297.04400634765625,299.0107116699219,297.2381286621094,284.9067687988281,1.0,0.6079543232917786,0.4027349352836609,0.4027349352836609,1.0,1.0,-3.19905972480774,0.9610856175422668,2.237974166870117,0.2389679998159408,0.858599841594696,0.858599841594696,0.0,173.96803283691406,182.0,70231.3125,0.0,2814.68701171875,1.0,278.25787353515625,282.9488525390625,300.0635070800781,304.6745910644531,293.1499938964844,293.1499938964844,278.54998779296875,38549.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384501338005066,1.0,0.0,0.0,3.577245712280273,3.5772693157196045,8.538681299796735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.427734375,0.0,1472.4171142578125,1895.4371337890625,0.0,2827.238037109375,0.8912739157676697,1.0,0.0,3.0,1.0,0.0
