time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8020118474960327,0.3446006178855896,0.3129255175590515,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9519397616386414,0.573291003704071,0.5440124869346619,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.920634627342224,0.5249717831611633,0.3681893646717071,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.871830403804779,0.448365718126297,0.4269343614578247,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.696134090423584,0.2224571257829666,1.0178941488265991,284.99615478515625,284.95001220703125,303.0658874511719,297.0055236816406,298.9912109375,297.2388610839844,284.99517822265625,1.0,0.6104549169540405,0.4014280140399933,0.4014280140399933,1.0,1.0,-3.2060563564300537,0.9599877595901488,2.2460684776306152,0.2362108826637268,0.942344844341278,0.942344844341278,0.0,176.78140258789062,185.0,69612.8515625,0.0,2844.48876953125,1.0,278.5418701171875,283.05548095703125,299.9969787597656,304.4908752441406,293.1499938964844,293.1499938964844,278.25,33656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335275650024414,1.0,0.0,0.0,3.687211036682129,3.687234878540039,9.071712270269928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.23046875,0.0,1557.25341796875,1895.4371337890625,0.0,2781.307373046875,0.9119495153427124,1.0,0.0,3.0,1.0,0.0
17763720,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8020118474960327,0.3446006178855896,0.3129255175590515,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9519397616386414,0.573291003704071,0.5440124869346619,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.920634627342224,0.5249717831611633,0.3681893646717071,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.871830403804779,0.448365718126297,0.4269343614578247,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.696134090423584,0.2224571257829666,1.0178941488265991,284.99615478515625,284.95001220703125,303.0658874511719,297.0055236816406,298.9912109375,297.2388610839844,284.99517822265625,1.0,0.6104549169540405,0.4014280140399933,0.4014280140399933,1.0,1.0,-3.2060563564300537,0.9599877595901488,2.2460684776306152,0.2362108826637268,0.942344844341278,0.942344844341278,0.0,176.78140258789062,185.0,69612.8515625,0.0,2844.48876953125,1.0,278.5418701171875,283.05548095703125,299.9969787597656,304.4908752441406,293.1499938964844,293.1499938964844,278.25,33656.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335275650024414,1.0,0.0,0.0,3.687211036682129,3.687234878540039,9.071712270269928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.23046875,0.0,1557.25341796875,1895.4371337890625,0.0,2781.307373046875,0.9119495153427124,1.0,0.0,3.0,1.0,0.0
17763780,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.79833984375,0.3444935977458954,0.3131532669067383,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9474755525588988,0.5737002491950989,0.5447611212730408,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9168367385864258,0.5263932943344116,0.3694376349449157,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8682001233100891,0.4487924873828888,0.4276536107063293,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6928473711013794,0.2223931849002838,1.0187216997146606,284.9079895019531,284.95001220703125,303.0138854980469,296.96356201171875,298.96343994140625,297.23016357421875,284.9089050292969,1.0,0.6128826141357422,0.4001210927963257,0.4001210927963257,1.0,1.0,-3.2105984687805176,0.9580026865005492,2.2525956630706787,0.2333029061555862,0.8576192855834961,0.8576192855834961,0.0,180.1190948486328,188.0,70025.6328125,0.0,2872.1796875,1.0,278.257568359375,282.9508361816406,299.9835205078125,304.5816345214844,293.1499938964844,293.1499938964844,278.54998779296875,38595.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408493399620056,1.0,0.0,0.0,3.5657739639282227,3.5657975673675537,8.48400532049709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.44140625,0.0,1460.4404296875,1895.4371337890625,0.0,2849.65185546875,0.8889273405075073,1.0,0.0,3.0,1.0,0.0
17763840,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.79833984375,0.3444935977458954,0.3131532669067383,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9474755525588988,0.5737002491950989,0.5447611212730408,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9168367385864258,0.5263932943344116,0.3694376349449157,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8682001233100891,0.4487924873828888,0.4276536107063293,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6928473711013794,0.2223931849002838,1.0187216997146606,284.9079895019531,284.95001220703125,303.0138854980469,296.96356201171875,298.96343994140625,297.23016357421875,284.9089050292969,1.0,0.6128826141357422,0.4001210927963257,0.4001210927963257,1.0,1.0,-3.2105984687805176,0.9580026865005492,2.2525956630706787,0.2333029061555862,0.8576192855834961,0.8576192855834961,0.0,180.1190948486328,188.0,70025.6328125,0.0,2872.1796875,1.0,278.257568359375,282.9508361816406,299.9835205078125,304.5816345214844,293.1499938964844,293.1499938964844,278.54998779296875,38595.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408493399620056,1.0,0.0,0.0,3.5657739639282227,3.5657975673675537,8.48400532049709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.44140625,0.0,1460.4404296875,1895.4371337890625,0.0,2849.65185546875,0.8889273405075073,1.0,0.0,3.0,1.0,0.0
17763900,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7967020273208618,0.3448200821876526,0.3132906854152679,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9454521536827089,0.5743010640144348,0.5451484322547913,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9152154326438904,0.5275516510009766,0.3700993359088897,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8665823936462402,0.4493150115013122,0.4280144274234772,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6913408637046814,0.2225060313940048,1.0190402269363403,285.0160522460937,284.95001220703125,302.9862670898437,296.94146728515625,298.9520263671875,297.22998046875,285.0165710449219,1.0,0.6140455603599548,0.3994676470756531,0.3994676470756531,1.0,1.0,-3.2128360271453857,0.9569987654685974,2.2558374404907227,0.2317353785037994,0.933891534805298,0.933891534805298,0.0,181.66940307617188,188.0,69271.3203125,0.0,2885.342041015625,1.0,278.49969482421875,283.07257080078125,299.919921875,304.3489074707031,293.1499938964844,293.1499938964844,278.54998779296875,34051.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363505005836487,1.0,0.0,0.0,3.617344856262207,3.617368221282959,8.731183243071428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.787109375,0.0,1482.6937255859375,1895.4371337890625,0.0,2807.637939453125,0.8981884121894836,1.0,0.0,3.0,1.0,0.0
17763960,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7957845330238342,0.3452375829219818,0.3137100338935852,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9442397356033324,0.5749971270561218,0.5458505153656006,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9144269227981568,0.5287826657295227,0.3709986209869385,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8656440377235413,0.4499322772026062,0.4286337196826935,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6904178261756897,0.2226881086826324,1.0200037956237793,284.99468994140625,284.95001220703125,302.9576416015625,296.9186706542969,298.9413757324219,297.23095703125,284.9931335449219,1.0,0.615312397480011,0.3988261818885803,0.3988261818885803,1.0,1.0,-3.217167615890503,0.956748366355896,2.2604191303253174,0.2305032312870025,0.9384260773658752,0.9384260773658752,0.0,182.9297790527344,191.0,69397.4375,0.0,2901.294677734375,1.0,278.5425109863281,283.05389404296875,299.90972900390625,304.3903503417969,293.1499938964844,293.1499938964844,278.25,33609.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359240889549255,1.0,0.0,0.0,3.678072690963745,3.6780965328216553,9.02680142189638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.1259765625,0.0,1546.6051025390625,1895.4371337890625,0.0,2803.658935546875,0.9096448421478271,1.0,0.0,3.0,1.0,0.0
17764020,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7922974228858948,0.3450904786586761,0.3139061629772186,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9398608803749084,0.5752877593040466,0.5465010404586792,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9109442830085754,0.5301562547683716,0.3722125887870788,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8622477054595947,0.4503103196620941,0.4293116629123688,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6873058676719666,0.2226114124059677,1.020761489868164,284.9084777832031,284.95001220703125,302.8978576660156,296.8713073730469,298.9118347167969,297.22271728515625,284.9093017578125,1.0,0.6176747679710388,0.3975432217121124,0.3975432217121124,1.0,1.0,-3.221379041671753,0.9546770453453064,2.2667019367218018,0.2276037186384201,0.85481858253479,0.85481858253479,0.0,186.25314331054688,194.0,69774.421875,0.0,2928.381103515625,1.0,278.2576599121094,282.9518737792969,299.8915405273437,304.4736328125,293.1499938964844,293.1499938964844,278.54998779296875,38618.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843343198299408,1.0,0.0,0.0,3.552337169647217,3.552360773086548,8.420185508839495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.318359375,0.0,1446.2718505859375,1895.4371337890625,0.0,2872.966064453125,0.8859671950340271,1.0,0.0,3.0,1.0,0.0
17764080,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7922974228858948,0.3450904786586761,0.3139061629772186,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9398608803749084,0.5752877593040466,0.5465010404586792,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9109442830085754,0.5301562547683716,0.3722125887870788,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8622477054595947,0.4503103196620941,0.4293116629123688,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6873058676719666,0.2226114124059677,1.020761489868164,284.9084777832031,284.95001220703125,302.8978576660156,296.8713073730469,298.9118347167969,297.22271728515625,284.9093017578125,1.0,0.6176747679710388,0.3975432217121124,0.3975432217121124,1.0,1.0,-3.221379041671753,0.9546770453453064,2.2667019367218018,0.2276037186384201,0.85481858253479,0.85481858253479,0.0,186.25314331054688,194.0,69774.421875,0.0,2928.381103515625,1.0,278.2576599121094,282.9518737792969,299.8915405273437,304.4736328125,293.1499938964844,293.1499938964844,278.54998779296875,38618.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843343198299408,1.0,0.0,0.0,3.552337169647217,3.552360773086548,8.420185508839495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.318359375,0.0,1446.2718505859375,1895.4371337890625,0.0,2872.966064453125,0.8859671950340271,1.0,0.0,3.0,1.0,0.0
17764140,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7898759841918945,0.3457823991775512,0.3144271373748779,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9366819858551024,0.576440691947937,0.5474642515182495,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9087797403335572,0.532511293888092,0.3737547397613525,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8598582148551941,0.4513904154300689,0.43024542927742,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6850234866142273,0.2228993326425552,1.022030472755432,284.9933776855469,284.95001220703125,302.83526611328125,296.8219299316406,298.88836669921875,297.2238464355469,284.992431640625,1.0,0.62004554271698,0.3962602913379669,0.3962602913379669,1.0,1.0,-3.2276594638824463,0.9533174633979796,2.274342060089112,0.2247837334871292,0.9339392185211182,0.9339392185211182,0.0,189.0503387451172,197.0,69126.734375,0.0,2957.012939453125,1.0,278.54168701171875,283.05426025390625,299.8137512207031,304.2771301269531,293.1499938964844,293.1499938964844,278.25,33728.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384882211685181,1.0,0.0,0.0,3.662172794342041,3.662196636199951,8.94892707492545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.662109375,0.0,1529.702880859375,1895.4371337890625,0.0,2827.59423828125,0.9063565135002136,1.0,0.0,3.0,1.0,0.0
17764200,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7898759841918945,0.3457823991775512,0.3144271373748779,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9366819858551024,0.576440691947937,0.5474642515182495,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9087797403335572,0.532511293888092,0.3737547397613525,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8598582148551941,0.4513904154300689,0.43024542927742,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6850234866142273,0.2228993326425552,1.022030472755432,284.9933776855469,284.95001220703125,302.83526611328125,296.8219299316406,298.88836669921875,297.2238464355469,284.992431640625,1.0,0.62004554271698,0.3962602913379669,0.3962602913379669,1.0,1.0,-3.2276594638824463,0.9533174633979796,2.274342060089112,0.2247837334871292,0.9339392185211182,0.9339392185211182,0.0,189.0503387451172,197.0,69126.734375,0.0,2957.012939453125,1.0,278.54168701171875,283.05426025390625,299.8137512207031,304.2771301269531,293.1499938964844,293.1499938964844,278.25,33728.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384882211685181,1.0,0.0,0.0,3.662172794342041,3.662196636199951,8.94892707492545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.662109375,0.0,1529.702880859375,1895.4371337890625,0.0,2827.59423828125,0.9063565135002136,1.0,0.0,3.0,1.0,0.0
17764260,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7865316867828369,0.34559166431427,0.3145744204521179,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9323830604553224,0.5766195058822632,0.5479929447174072,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9056182503700256,0.5338743329048157,0.3749502897262573,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.856644332408905,0.4517127573490143,0.4308630228042602,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6820685863494873,0.2228167355060577,1.0227463245391846,284.90924072265625,284.95001220703125,302.7705993652344,296.7710266113281,298.8581237792969,297.21636962890625,284.909912109375,1.0,0.6223483681678772,0.3949916362762451,0.3949916362762451,1.0,1.0,-3.231520652770996,0.9511290192604064,2.2803916931152344,0.2218564748764038,0.851800262928009,0.851800262928009,0.0,192.37158203125,200.0,69487.921875,0.0,2983.49853515625,1.0,278.2577819824219,282.9535522460937,299.7913513183594,304.3544006347656,293.1499938964844,293.1499938964844,278.54998779296875,38617.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84588223695755,1.0,0.0,0.0,3.5367748737335205,3.5367982387542725,8.346572144546371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.36328125,0.0,1429.78857421875,1895.4371337890625,0.0,2896.71875,0.8825256824493408,1.0,0.0,3.0,1.0,0.0
17764320,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7865316867828369,0.34559166431427,0.3145744204521179,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9323830604553224,0.5766195058822632,0.5479929447174072,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9056182503700256,0.5338743329048157,0.3749502897262573,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.856644332408905,0.4517127573490143,0.4308630228042602,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6820685863494873,0.2228167355060577,1.0227463245391846,284.90924072265625,284.95001220703125,302.7705993652344,296.7710266113281,298.8581237792969,297.21636962890625,284.909912109375,1.0,0.6223483681678772,0.3949916362762451,0.3949916362762451,1.0,1.0,-3.231520652770996,0.9511290192604064,2.2803916931152344,0.2218564748764038,0.851800262928009,0.851800262928009,0.0,192.37158203125,200.0,69487.921875,0.0,2983.49853515625,1.0,278.2577819824219,282.9535522460937,299.7913513183594,304.3544006347656,293.1499938964844,293.1499938964844,278.54998779296875,38617.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84588223695755,1.0,0.0,0.0,3.5367748737335205,3.5367982387542725,8.346572144546371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.36328125,0.0,1429.78857421875,1895.4371337890625,0.0,2896.71875,0.8825256824493408,1.0,0.0,3.0,1.0,0.0
17764380,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7842196226119995,0.3462288081645965,0.3150517344474792,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.929295539855957,0.5776745080947876,0.548865795135498,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9037045836448668,0.5362273454666138,0.3764916062355041,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8543892502784729,0.4527283012866974,0.4317409098148346,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.679908812046051,0.2230906784534454,1.0239675045013428,284.9920959472656,284.95001220703125,302.7045288085937,296.7191162109375,298.8342590332031,297.2179870605469,284.9911804199219,1.0,0.624665379524231,0.3937229812145233,0.3937229812145233,1.0,1.0,-3.2375147342681885,0.9496725797653198,2.287842035293579,0.2190174311399459,0.9291545152664183,0.9291545152664183,0.0,195.1625213623047,203.0,68831.1875,0.0,3011.671630859375,1.0,278.5415344238281,283.05438232421875,299.71075439453125,304.1545104980469,293.1499938964844,293.1499938964844,278.25,33753.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409930467605591,1.0,0.0,0.0,3.6462440490722656,3.6462676525115967,8.871249406183779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.06640625,0.0,1512.203125,1895.4371337890625,0.0,2850.99462890625,0.9027907252311708,1.0,0.0,3.0,1.0,0.0
17764440,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7842196226119995,0.3462288081645965,0.3150517344474792,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.929295539855957,0.5776745080947876,0.548865795135498,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9037045836448668,0.5362273454666138,0.3764916062355041,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8543892502784729,0.4527283012866974,0.4317409098148346,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.679908812046051,0.2230906784534454,1.0239675045013428,284.9920959472656,284.95001220703125,302.7045288085937,296.7191162109375,298.8342590332031,297.2179870605469,284.9911804199219,1.0,0.624665379524231,0.3937229812145233,0.3937229812145233,1.0,1.0,-3.2375147342681885,0.9496725797653198,2.287842035293579,0.2190174311399459,0.9291545152664183,0.9291545152664183,0.0,195.1625213623047,203.0,68831.1875,0.0,3011.671630859375,1.0,278.5415344238281,283.05438232421875,299.71075439453125,304.1545104980469,293.1499938964844,293.1499938964844,278.25,33753.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409930467605591,1.0,0.0,0.0,3.6462440490722656,3.6462676525115967,8.871249406183779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.06640625,0.0,1512.203125,1895.4371337890625,0.0,2850.99462890625,0.9027907252311708,1.0,0.0,3.0,1.0,0.0
17764500,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.782941997051239,0.3461490869522095,0.3152540624141693,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9276022911071776,0.5777740478515625,0.5492669939994812,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.902619481086731,0.5369409918785095,0.3772195875644684,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8531581163406372,0.452903687953949,0.4321612119674682,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.6787611842155457,0.223074197769165,1.024635672569275,284.8704528808594,284.95001220703125,302.6712341308594,296.69293212890625,298.8195495605469,297.21502685546875,284.8700256347656,1.0,0.6258513331413269,0.3930886685848236,0.3930886685848236,1.0,1.0,-3.240430355072021,0.9489026069641112,2.29152774810791,0.2176880687475204,0.8417681455612183,0.8417681455612183,0.0,196.6708068847656,203.0,69505.5625,0.0,3026.23681640625,1.0,278.2979736328125,282.9192199707031,299.7276306152344,304.3387756347656,293.1499938964844,293.1499938964844,278.25,38449.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468741178512573,1.0,0.0,0.0,3.5956599712371826,3.595684051513672,8.62681645230623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.169921875,0.0,1491.606201171875,1895.4371337890625,0.0,2906.001953125,0.8925921320915222,1.0,0.0,3.0,1.0,0.0
17764560,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7810195088386536,0.3459923267364502,0.3151537477970123,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9251496195793152,0.5777760744094849,0.5493148565292358,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9008775949478148,0.5376099348068237,0.3776950240135193,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8513473868370056,0.4529916644096374,0.4322995245456695,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6771039366722107,0.2229960113763809,1.0246217250823977,284.9097900390625,284.95001220703125,302.6378479003906,296.6666564941406,298.8042907714844,297.2113037109375,284.9104309082031,1.0,0.6269149780273438,0.3924779295921325,0.3924779295921325,1.0,1.0,-3.2410895824432373,0.9474168419837952,2.293672800064087,0.2160955816507339,0.8483949303627014,0.8483949303627014,0.0,198.477279663086,206.0,69170.546875,0.0,3037.648193359375,1.0,278.2581481933594,282.9554138183594,299.6867980957031,304.2286071777344,293.1499938964844,293.1499938964844,278.54998779296875,38621.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848346471786499,1.0,0.0,0.0,3.519580841064453,3.519603967666626,8.26561517897062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.9248046875,0.0,1411.765380859375,1895.4371337890625,0.0,2919.785888671875,0.8786894679069519,1.0,0.0,3.0,1.0,0.0
17764620,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.778803825378418,0.3465711176395416,0.3155846297740936,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9221861958503724,0.5787467956542969,0.5501142740249634,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8991510272026062,0.5399873852729797,0.3792545199394226,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.849206805229187,0.4539386928081512,0.4331181943416595,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6750533580780029,0.2232533693313598,1.0257809162139893,284.9909973144531,284.95001220703125,302.5712280273437,296.6141357421875,298.781005859375,297.21337890625,284.9901123046875,1.0,0.6291829347610474,0.3912565112113952,0.3912565112113952,1.0,1.0,-3.246815919876098,0.9459654688835144,2.3008506298065186,0.213331863284111,0.9243133068084716,0.9243133068084716,0.0,201.2651824951172,209.0,68516.109375,0.0,3065.401123046875,1.0,278.5414123535156,283.0548095703125,299.6053771972656,304.02764892578125,293.1499938964844,293.1499938964844,278.25,33769.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843385636806488,1.0,0.0,0.0,3.629036664962769,3.629060029983521,8.787715728431067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.2607421875,0.0,1493.3765869140625,1895.4371337890625,0.0,2873.36328125,0.8989374041557312,1.0,0.0,3.0,1.0,0.0
17764680,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.778803825378418,0.3465711176395416,0.3155846297740936,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9221861958503724,0.5787467956542969,0.5501142740249634,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8991510272026062,0.5399873852729797,0.3792545199394226,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.849206805229187,0.4539386928081512,0.4331181943416595,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6750533580780029,0.2232533693313598,1.0257809162139893,284.9909973144531,284.95001220703125,302.5712280273437,296.6141357421875,298.781005859375,297.21337890625,284.9901123046875,1.0,0.6291829347610474,0.3912565112113952,0.3912565112113952,1.0,1.0,-3.246815919876098,0.9459654688835144,2.3008506298065186,0.213331863284111,0.9243133068084716,0.9243133068084716,0.0,201.2651824951172,209.0,68516.109375,0.0,3065.401123046875,1.0,278.5414123535156,283.0548095703125,299.6053771972656,304.02764892578125,293.1499938964844,293.1499938964844,278.25,33769.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843385636806488,1.0,0.0,0.0,3.629036664962769,3.629060029983521,8.787715728431067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.2607421875,0.0,1493.3765869140625,1895.4371337890625,0.0,2873.36328125,0.8989374041557312,1.0,0.0,3.0,1.0,0.0
17764740,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7757317423820496,0.3462854623794555,0.3156372308731079,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9182292819023132,0.5787758827209473,0.5504885911941528,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8965076208114624,0.5414147973060608,0.3804823458194732,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8463119268417358,0.4541393220424652,0.4336133897304535,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6723851561546326,0.2231460362672805,1.0263673067092896,284.9086303710937,284.95001220703125,302.5054016113281,296.5620422363281,298.7521057128906,297.2074279785156,284.90924072265625,1.0,0.6313832402229309,0.3900350630283355,0.3900350630283355,1.0,1.0,-3.250113248825073,0.9436561465263368,2.306457281112671,0.2104231566190719,0.8437615633010864,0.8437615633010864,0.0,204.57704162597656,212.0,68850.8359375,0.0,3090.889404296875,1.0,278.2584228515625,282.9555053710937,299.58172607421875,304.1015930175781,293.1499938964844,293.1499938964844,278.54998779296875,38589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506742119789124,1.0,0.0,0.0,3.502857685089112,3.502880811691284,8.187254252334242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4052734375,0.0,1394.1412353515625,1895.4371337890625,0.0,2941.5859375,0.8748195171356201,1.0,0.0,3.0,1.0,0.0
17764800,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7757317423820496,0.3462854623794555,0.3156372308731079,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9182292819023132,0.5787758827209473,0.5504885911941528,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8965076208114624,0.5414147973060608,0.3804823458194732,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8463119268417358,0.4541393220424652,0.4336133897304535,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6723851561546326,0.2231460362672805,1.0263673067092896,284.9086303710937,284.95001220703125,302.5054016113281,296.5620422363281,298.7521057128906,297.2074279785156,284.90924072265625,1.0,0.6313832402229309,0.3900350630283355,0.3900350630283355,1.0,1.0,-3.250113248825073,0.9436561465263368,2.306457281112671,0.2104231566190719,0.8437615633010864,0.8437615633010864,0.0,204.57704162597656,212.0,68850.8359375,0.0,3090.889404296875,1.0,278.2584228515625,282.9555053710937,299.58172607421875,304.1015930175781,293.1499938964844,293.1499938964844,278.54998779296875,38589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506742119789124,1.0,0.0,0.0,3.502857685089112,3.502880811691284,8.187254252334242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.4052734375,0.0,1394.1412353515625,1895.4371337890625,0.0,2941.5859375,0.8748195171356201,1.0,0.0,3.0,1.0,0.0
17764860,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7736076712608337,0.346804678440094,0.3160211443901062,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9154236912727356,0.5796647667884827,0.5512182116508484,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8949305415153503,0.5438438057899475,0.3820795118808746,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8442736268043518,0.4550155699253082,0.4343710541725158,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6704403758049011,0.2233879417181015,1.0274689197540283,284.990234375,284.95001220703125,302.44110107421875,296.5108337402344,298.73028564453125,297.2099914550781,284.9894104003906,1.0,0.6336056590080261,0.3888671100139618,0.3888671100139618,1.0,1.0,-3.2556018829345703,0.9422373175621032,2.3133647441864014,0.2077537328004837,0.9196954369544984,0.9196954369544984,0.0,207.36038208007807,215.0,68195.7421875,0.0,3118.26123046875,1.0,278.5412902832031,283.0555419921875,299.50146484375,303.9012145996094,293.1499938964844,293.1499938964844,278.25,33774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455841541290283,1.0,0.0,0.0,3.611314535140991,3.611337900161743,8.702097602508729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.7646484375,0.0,1474.0811767578125,1895.4371337890625,0.0,2893.929443359375,0.8949711918830872,1.0,0.0,3.0,1.0,0.0
17764920,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7736076712608337,0.346804678440094,0.3160211443901062,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9154236912727356,0.5796647667884827,0.5512182116508484,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8949305415153503,0.5438438057899475,0.3820795118808746,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8442736268043518,0.4550155699253082,0.4343710541725158,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6704403758049011,0.2233879417181015,1.0274689197540283,284.990234375,284.95001220703125,302.44110107421875,296.5108337402344,298.73028564453125,297.2099914550781,284.9894104003906,1.0,0.6336056590080261,0.3888671100139618,0.3888671100139618,1.0,1.0,-3.2556018829345703,0.9422373175621032,2.3133647441864014,0.2077537328004837,0.9196954369544984,0.9196954369544984,0.0,207.36038208007807,215.0,68195.7421875,0.0,3118.26123046875,1.0,278.5412902832031,283.0555419921875,299.50146484375,303.9012145996094,293.1499938964844,293.1499938964844,278.25,33774.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455841541290283,1.0,0.0,0.0,3.611314535140991,3.611337900161743,8.702097602508729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.7646484375,0.0,1474.0811767578125,1895.4371337890625,0.0,2893.929443359375,0.8949711918830872,1.0,0.0,3.0,1.0,0.0
17764980,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7706565260887146,0.3464648127555847,0.3160207271575928,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9117052555084229,0.5796337723731995,0.5515230894088745,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8924821019172668,0.5453861355781555,0.3833629786968231,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8415092825889587,0.4551464319229126,0.4347982406616211,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.667905867099762,0.2232705503702163,1.0279951095581057,284.9114990234375,284.95001220703125,302.3790283203125,296.4610900878906,298.7034606933594,297.2047424316406,284.9112854003906,1.0,0.6357612013816833,0.3876991271972656,0.3876991271972656,1.0,1.0,-3.25866436958313,0.9399726390838624,2.318691730499268,0.2049449682235717,0.841997504234314,0.841997504234314,0.0,210.66677856445312,218.0,68540.125,0.0,3143.3232421875,1.0,278.2586975097656,282.9585876464844,299.4800720214844,303.97662353515625,293.1499938964844,293.1499938964844,278.54998779296875,38443.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527582883834839,1.0,0.0,0.0,3.486287832260132,3.4863107204437256,8.109980171866482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.0537109375,0.0,1376.007568359375,1895.4371337890625,0.0,2961.11181640625,0.8711122274398804,1.0,0.0,3.0,1.0,0.0
17765040,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7706565260887146,0.3464648127555847,0.3160207271575928,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9117052555084229,0.5796337723731995,0.5515230894088745,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8924821019172668,0.5453861355781555,0.3833629786968231,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8415092825889587,0.4551464319229126,0.4347982406616211,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.667905867099762,0.2232705503702163,1.0279951095581057,284.9114990234375,284.95001220703125,302.3790283203125,296.4610900878906,298.7034606933594,297.2047424316406,284.9112854003906,1.0,0.6357612013816833,0.3876991271972656,0.3876991271972656,1.0,1.0,-3.25866436958313,0.9399726390838624,2.318691730499268,0.2049449682235717,0.841997504234314,0.841997504234314,0.0,210.66677856445312,218.0,68540.125,0.0,3143.3232421875,1.0,278.2586975097656,282.9585876464844,299.4800720214844,303.97662353515625,293.1499938964844,293.1499938964844,278.54998779296875,38443.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527582883834839,1.0,0.0,0.0,3.486287832260132,3.4863107204437256,8.109980171866482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.0537109375,0.0,1376.007568359375,1895.4371337890625,0.0,2961.11181640625,0.8711122274398804,1.0,0.0,3.0,1.0,0.0
17765100,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7693665623664856,0.3466493189334869,0.3160524070262909,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9101011157035828,0.5800144076347351,0.5517163276672363,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.891521155834198,0.5466776490211487,0.3841099441051483,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8402934074401855,0.4554992318153381,0.435017317533493,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.666772723197937,0.2233556360006332,1.0282187461853027,285.0138854980469,284.95001220703125,302.3490600585937,296.4368591308594,298.693359375,297.2062072753906,285.01373291015625,1.0,0.6368039846420288,0.3871151506900787,0.3871151506900787,1.0,1.0,-3.2603600025177,0.9388979077339172,2.321462154388428,0.2034573256969452,0.9145969152450562,0.9145969152450562,0.0,212.18258666992188,218.0,67793.1171875,0.0,3155.474365234375,1.0,278.4977722167969,283.0754089355469,299.41387939453125,303.742919921875,293.1499938964844,293.1499938964844,278.54998779296875,33948.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848118782043457,1.0,0.0,0.0,3.5372791290283203,3.537301778793335,8.348952746928262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.0439453125,0.0,1396.4677734375,1895.4371337890625,0.0,2917.65380859375,0.8802732229232788,1.0,0.0,3.0,1.0,0.0
17765160,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7686077952384949,0.3468954861164093,0.3163322806358337,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.909118354320526,0.5804827809333801,0.5522104501724243,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8911440968513489,0.5480539798736572,0.3851074874401092,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.839554488658905,0.4559224545955658,0.4354671537876129,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6660705804824829,0.2235006541013717,1.029041767120361,284.9891967773437,284.95001220703125,302.3199157714844,296.4132080078125,298.684326171875,297.2085876464844,284.98785400390625,1.0,0.6379481554031372,0.3865419626235962,0.3865419626235962,1.0,1.0,-3.264019727706909,0.9385130405426024,2.325506687164306,0.2022677361965179,0.9153302311897278,0.9153302311897278,0.0,213.4370574951172,221.0,67899.6640625,0.0,3170.481689453125,1.0,278.54180908203125,283.05499267578125,299.40240478515625,303.78057861328125,293.1499938964844,293.1499938964844,278.25,33669.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474775552749634,1.0,0.0,0.0,3.5969014167785645,3.5969245433807373,8.632774211037031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.5078125,0.0,1457.711669921875,1895.4371337890625,0.0,2911.65087890625,0.8914200663566589,1.0,0.0,3.0,1.0,0.0
17765220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7657727599143982,0.3464799225330353,0.3162600100040436,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9057302474975586,0.5804203748703003,0.5524911880493164,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8889973163604736,0.5498374104499817,0.3865711390972137,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8369075655937195,0.4559559822082519,0.4358023107051849,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6636843681335449,0.223376527428627,1.0295372009277344,284.912353515625,284.95001220703125,302.2645263671875,296.3677062988281,298.6603698730469,297.20428466796875,284.9121398925781,1.0,0.64007568359375,0.3853956162929535,0.3853956162929535,1.0,1.0,-3.267035961151123,0.9362696409225464,2.330766439437866,0.1994971483945846,0.8392634391784668,0.8392634391784668,0.0,216.72476196289065,224.0,68239.609375,0.0,3195.446533203125,1.0,278.25885009765625,282.9600830078125,299.3860778808594,303.860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38408.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545647263526917,1.0,0.0,0.0,3.470052719116211,3.4700756072998047,8.03462228304852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.376953125,0.0,1359.1678466796875,1895.4371337890625,0.0,2978.0419921875,0.8674766421318054,1.0,0.0,3.0,1.0,0.0
17765280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7657727599143982,0.3464799225330353,0.3162600100040436,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9057302474975586,0.5804203748703003,0.5524911880493164,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8889973163604736,0.5498374104499817,0.3865711390972137,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8369075655937195,0.4559559822082519,0.4358023107051849,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6636843681335449,0.223376527428627,1.0295372009277344,284.912353515625,284.95001220703125,302.2645263671875,296.3677062988281,298.6603698730469,297.20428466796875,284.9121398925781,1.0,0.64007568359375,0.3853956162929535,0.3853956162929535,1.0,1.0,-3.267035961151123,0.9362696409225464,2.330766439437866,0.1994971483945846,0.8392634391784668,0.8392634391784668,0.0,216.72476196289065,224.0,68239.609375,0.0,3195.446533203125,1.0,278.25885009765625,282.9600830078125,299.3860778808594,303.860595703125,293.1499938964844,293.1499938964844,278.54998779296875,38408.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545647263526917,1.0,0.0,0.0,3.470052719116211,3.4700756072998047,8.03462228304852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.376953125,0.0,1359.1678466796875,1895.4371337890625,0.0,2978.0419921875,0.8674766421318054,1.0,0.0,3.0,1.0,0.0
17765340,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.763801097869873,0.3468450307846069,0.3165210485458374,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9033712148666382,0.5811975002288818,0.5531280636787415,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8878443837165833,0.5526342391967773,0.3884266912937164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.835020899772644,0.456646978855133,0.4363954365253448,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6619492173194885,0.2235968708992004,1.030558943748474,284.9893493652344,284.95001220703125,302.2135314941406,296.3251037597656,298.6441955566406,297.2087097167969,284.9886169433594,1.0,0.6422354578971863,0.3842492401599884,0.3842492401599884,1.0,1.0,-3.272282600402832,0.9347779154777528,2.3375046253204346,0.1968217939138412,0.9120582938194276,0.9120582938194276,0.0,219.49337768554688,227.0,67613.5625,0.0,3222.50146484375,1.0,278.541015625,283.05633544921875,299.3139343261719,303.6709289550781,293.1499938964844,293.1499938964844,278.25,33744.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491255044937134,1.0,0.0,0.0,3.579553604125977,3.5795764923095703,8.549703238713846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.376953125,0.0,1439.646728515625,1895.4371337890625,0.0,2927.08056640625,0.8878133893013,1.0,0.0,3.0,1.0,0.0
17765400,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.763801097869873,0.3468450307846069,0.3165210485458374,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9033712148666382,0.5811975002288818,0.5531280636787415,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8878443837165833,0.5526342391967773,0.3884266912937164,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.835020899772644,0.456646978855133,0.4363954365253448,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6619492173194885,0.2235968708992004,1.030558943748474,284.9893493652344,284.95001220703125,302.2135314941406,296.3251037597656,298.6441955566406,297.2087097167969,284.9886169433594,1.0,0.6422354578971863,0.3842492401599884,0.3842492401599884,1.0,1.0,-3.272282600402832,0.9347779154777528,2.3375046253204346,0.1968217939138412,0.9120582938194276,0.9120582938194276,0.0,219.49337768554688,227.0,67613.5625,0.0,3222.50146484375,1.0,278.541015625,283.05633544921875,299.3139343261719,303.6709289550781,293.1499938964844,293.1499938964844,278.25,33744.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491255044937134,1.0,0.0,0.0,3.579553604125977,3.5795764923095703,8.549703238713846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.376953125,0.0,1439.646728515625,1895.4371337890625,0.0,2927.08056640625,0.8878133893013,1.0,0.0,3.0,1.0,0.0
17765460,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.761060893535614,0.3463844954967499,0.3163969218730926,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9002389907836914,0.5810612440109253,0.5533324480056763,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8858651518821716,0.5545334815979004,0.3899641931056976,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8324556946754456,0.4566130638122558,0.4366584122180938,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6596733927726746,0.2234666347503662,1.0310124158859253,284.9132995605469,284.95001220703125,302.16766357421875,296.2858581542969,298.6234130859375,297.2047119140625,284.9129333496094,1.0,0.6443301439285278,0.3831144869327545,0.3831144869327545,1.0,1.0,-3.2750961780548096,0.932475209236145,2.342620849609375,0.1940393149852752,0.8371344804763794,0.8371344804763794,0.0,222.7886199951172,230.0,67979.3125,0.0,3247.16455078125,1.0,278.2589416503906,282.9610900878906,299.3033447265625,303.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,38349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560073375701904,1.0,0.0,0.0,3.4563233852386475,3.456346035003662,7.971169679876766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.1650390625,0.0,1344.8240966796875,1895.4371337890625,0.0,2991.5654296875,0.8643904328346252,1.0,0.0,3.0,1.0,0.0
