time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.761060893535614,0.3463844954967499,0.3163969218730926,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9002389907836914,0.5810612440109253,0.5533324480056763,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8858651518821716,0.5545334815979004,0.3899641931056976,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8324556946754456,0.4566130638122558,0.4366584122180938,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6596733927726746,0.2234666347503662,1.0310124158859253,284.9132995605469,284.95001220703125,302.16766357421875,296.2858581542969,298.6234130859375,297.2047119140625,284.9129333496094,1.0,0.6443301439285278,0.3831144869327545,0.3831144869327545,1.0,1.0,-3.2750961780548096,0.932475209236145,2.342620849609375,0.1940393149852752,0.8371344804763794,0.8371344804763794,0.0,222.7886199951172,230.0,67979.3125,0.0,3247.16455078125,1.0,278.2589416503906,282.9610900878906,299.3033447265625,303.7578430175781,293.1499938964844,293.1499938964844,278.54998779296875,38349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560073375701904,1.0,0.0,0.0,3.4563233852386475,3.456346035003662,7.971169679876766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.1650390625,0.0,1344.8240966796875,1895.4371337890625,0.0,2991.5654296875,0.8643904328346252,1.0,0.0,3.0,1.0,0.0
17765580,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7591605186462402,0.3466961979866028,0.3166143298149109,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8979906439781189,0.5817497372627258,0.553891122341156,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.884856104850769,0.5574448108673096,0.3919001519680023,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8306255340576172,0.457232803106308,0.4371871054172516,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580248475074768,0.2236776947975158,1.0319994688034058,284.9892883300781,284.95001220703125,302.1276550292969,296.25048828125,298.6108093261719,297.2094421386719,284.98858642578125,1.0,0.6464583277702332,0.3819797337055206,0.3819797337055206,1.0,1.0,-3.2801737785339355,0.9309331774711608,2.34924054145813,0.1913581192493438,0.9093677997589112,0.9093677997589112,0.0,225.55938720703125,233.0,67378.3828125,0.0,3273.99560546875,1.0,278.5408935546875,283.0563659667969,299.2381286621094,303.5766296386719,293.1499938964844,293.1499938964844,278.25,33716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503197431564331,1.0,0.0,0.0,3.566955089569092,3.566977977752685,8.489626566188235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.560546875,0.0,1426.028564453125,1895.4371337890625,0.0,2938.265380859375,0.8849714398384094,1.0,0.0,3.0,1.0,0.0
17765640,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7591605186462402,0.3466961979866028,0.3166143298149109,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8979906439781189,0.5817497372627258,0.553891122341156,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.884856104850769,0.5574448108673096,0.3919001519680023,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8306255340576172,0.457232803106308,0.4371871054172516,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6580248475074768,0.2236776947975158,1.0319994688034058,284.9892883300781,284.95001220703125,302.1276550292969,296.25048828125,298.6108093261719,297.2094421386719,284.98858642578125,1.0,0.6464583277702332,0.3819797337055206,0.3819797337055206,1.0,1.0,-3.2801737785339355,0.9309331774711608,2.34924054145813,0.1913581192493438,0.9093677997589112,0.9093677997589112,0.0,225.55938720703125,233.0,67378.3828125,0.0,3273.99560546875,1.0,278.5408935546875,283.0563659667969,299.2381286621094,303.5766296386719,293.1499938964844,293.1499938964844,278.25,33716.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503197431564331,1.0,0.0,0.0,3.566955089569092,3.566977977752685,8.489626566188235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.560546875,0.0,1426.028564453125,1895.4371337890625,0.0,2938.265380859375,0.8849714398384094,1.0,0.0,3.0,1.0,0.0
17765700,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7580835819244385,0.3464606702327728,0.3166670799255371,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8967301249504089,0.5816715955734253,0.5541179776191711,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8842097520828247,0.5584539175033569,0.3928256034851074,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8296024799346924,0.4572136700153351,0.4374193847179413,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6571341156959534,0.2236334979534149,1.0325310230255127,284.87481689453125,284.95001220703125,302.1100769042969,296.23443603515625,298.60235595703125,297.2078552246094,284.8755798339844,1.0,0.647546112537384,0.3814123570919037,0.3814123570919037,1.0,1.0,-3.2825474739074707,0.9300956130027772,2.352451801300049,0.1900959759950637,0.8266168236732483,0.8266168236732483,0.0,227.0708923339844,233.0,68003.28125,0.0,3287.768798828125,1.0,278.3003845214844,282.9290771484375,299.2656555175781,303.7667236328125,293.1499938964844,293.1499938964844,278.25,38684.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558897972106934,1.0,0.0,0.0,3.511007785797119,3.511030912399292,8.225397323258221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.8564453125,0.0,1403.279296875,1895.4371337890625,0.0,2990.463623046875,0.8738833069801331,1.0,0.0,3.0,1.0,0.0
17765760,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7565290927886963,0.3461885452270508,0.3164496719837188,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8949524760246277,0.5815282464027405,0.5540183782577515,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8830572962760925,0.5594675540924072,0.3935239017009735,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8281444907188416,0.4571332335472107,0.4373899400234222,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6558662056922913,0.2235405892133712,1.0324265956878662,284.9148864746094,284.95001220703125,302.09423828125,296.219482421875,298.5940246582031,297.205810546875,284.9151916503906,1.0,0.6485214829444885,0.3808675408363342,0.3808675408363342,1.0,1.0,-3.2828457355499268,0.9286226630210876,2.3542230129241943,0.1886067539453506,0.8359799981117249,0.8359799981117249,0.0,228.8505706787109,236.0,67745.3203125,0.0,3298.41796875,1.0,278.2588195800781,282.9630432128906,299.2362365722656,303.6727294921875,293.1499938964844,293.1499938964844,278.54998779296875,38428.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570153117179871,1.0,0.0,0.0,3.442450523376465,3.4424729347229004,7.907308940957591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.31640625,0.0,1331.4261474609375,1895.4371337890625,0.0,3001.015869140625,0.8615180253982544,1.0,0.0,3.0,1.0,0.0
17765820,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7546910643577576,0.3464494943618774,0.3166201114654541,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8927533626556396,0.5821273326873779,0.5544914603233337,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8821887373924255,0.5625137090682983,0.3955489993095398,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8263571262359619,0.4576862454414367,0.437854140996933,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6542970538139343,0.2237442135810852,1.0333763360977173,284.989501953125,284.95001220703125,302.068115234375,296.1933288574219,298.5859069824219,297.2108459472656,284.9888610839844,1.0,0.6506181359291077,0.3797778785228729,0.3797778785228729,1.0,1.0,-3.287748575210572,0.9271268248558044,2.360621690750122,0.186015710234642,0.9076891541481018,0.9076891541481018,0.0,231.62391662597656,239.0,67202.484375,0.0,3325.00439453125,1.0,278.5408020019531,283.05596923828125,299.1795654296875,303.5029296875,293.1499938964844,293.1499938964844,278.25,33674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510265946388245,1.0,0.0,0.0,3.5577809810638428,3.5578036308288574,8.446012316198903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.1513671875,0.0,1416.0084228515625,1895.4371337890625,0.0,2944.88720703125,0.8828840851783752,1.0,0.0,3.0,1.0,0.0
17765880,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7546910643577576,0.3464494943618774,0.3166201114654541,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8927533626556396,0.5821273326873779,0.5544914603233337,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8821887373924255,0.5625137090682983,0.3955489993095398,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8263571262359619,0.4576862454414367,0.437854140996933,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6542970538139343,0.2237442135810852,1.0333763360977173,284.989501953125,284.95001220703125,302.068115234375,296.1933288574219,298.5859069824219,297.2108459472656,284.9888610839844,1.0,0.6506181359291077,0.3797778785228729,0.3797778785228729,1.0,1.0,-3.287748575210572,0.9271268248558044,2.360621690750122,0.186015710234642,0.9076891541481018,0.9076891541481018,0.0,231.62391662597656,239.0,67202.484375,0.0,3325.00439453125,1.0,278.5408020019531,283.05596923828125,299.1795654296875,303.5029296875,293.1499938964844,293.1499938964844,278.25,33674.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510265946388245,1.0,0.0,0.0,3.5577809810638428,3.5578036308288574,8.446012316198903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.1513671875,0.0,1416.0084228515625,1895.4371337890625,0.0,2944.88720703125,0.8828840851783752,1.0,0.0,3.0,1.0,0.0
17765940,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7521546483039856,0.3458965122699737,0.3164091110229492,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8897987604141235,0.5818336009979248,0.5545377731323242,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8805737495422363,0.564730167388916,0.3972803950309753,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8239381909370422,0.4575228691101074,0.4379924833774566,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6522444486618042,0.2236016392707824,1.0337674617767334,284.9149169921875,284.95001220703125,302.04998779296875,296.1724853515625,298.5740966796875,297.20782470703125,284.9145202636719,1.0,0.6526510715484619,0.378688246011734,0.378688246011734,1.0,1.0,-3.290275812149048,0.9248170256614684,2.3654587268829346,0.1832998991012573,0.8347908854484558,0.8347908854484558,0.0,234.9118804931641,242.0,67621.3671875,0.0,3349.17529296875,1.0,278.2591247558594,282.96112060546875,299.1876525878906,303.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857460618019104,1.0,0.0,0.0,3.438351631164551,3.4383740425109863,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.11328125,0.0,1325.930419921875,1895.4371337890625,0.0,3005.19140625,0.8603094220161438,1.0,0.0,3.0,1.0,0.0
17766000,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7521546483039856,0.3458965122699737,0.3164091110229492,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8897987604141235,0.5818336009979248,0.5545377731323242,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8805737495422363,0.564730167388916,0.3972803950309753,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8239381909370422,0.4575228691101074,0.4379924833774566,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6522444486618042,0.2236016392707824,1.0337674617767334,284.9149169921875,284.95001220703125,302.04998779296875,296.1724853515625,298.5740966796875,297.20782470703125,284.9145202636719,1.0,0.6526510715484619,0.378688246011734,0.378688246011734,1.0,1.0,-3.290275812149048,0.9248170256614684,2.3654587268829346,0.1832998991012573,0.8347908854484558,0.8347908854484558,0.0,234.9118804931641,242.0,67621.3671875,0.0,3349.17529296875,1.0,278.2591247558594,282.96112060546875,299.1876525878906,303.6116638183594,293.1499938964844,293.1499938964844,278.54998779296875,38231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857460618019104,1.0,0.0,0.0,3.438351631164551,3.4383740425109863,7.888489790275344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.11328125,0.0,1325.930419921875,1895.4371337890625,0.0,3005.19140625,0.8603094220161438,1.0,0.0,3.0,1.0,0.0
17766060,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.750407338142395,0.3461039960384369,0.3165360689163208,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8877115249633789,0.5823956727981567,0.5549725294113159,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8799738883972168,0.568116307258606,0.3995251655578613,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8222147822380066,0.4580060243606567,0.4383942484855652,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6507808566093445,0.2238013595342636,1.0346975326538086,284.9902038574219,284.95001220703125,302.0382995605469,296.1548156738281,298.5712280273437,297.2140808105469,284.98956298828125,1.0,0.6547312140464783,0.3776467740535736,0.3776467740535736,1.0,1.0,-3.295245885848999,0.9234517812728882,2.3717942237854004,0.1808943003416061,0.9072263836860656,0.9072263836860656,0.0,237.65823364257807,245.0,67089.0078125,0.0,3375.889892578125,1.0,278.540771484375,283.0550842285156,299.1405639648437,303.4533996582031,293.1499938964844,293.1499938964844,278.25,33622.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513643145561218,1.0,0.0,0.0,3.5525331497192383,3.552556037902832,8.421114898737869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.91796875,0.0,1410.09619140625,1895.4371337890625,0.0,2948.051025390625,0.8816799521446228,1.0,0.0,3.0,1.0,0.0
17766120,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.750407338142395,0.3461039960384369,0.3165360689163208,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8877115249633789,0.5823956727981567,0.5549725294113159,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8799738883972168,0.568116307258606,0.3995251655578613,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8222147822380066,0.4580060243606567,0.4383942484855652,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6507808566093445,0.2238013595342636,1.0346975326538086,284.9902038574219,284.95001220703125,302.0382995605469,296.1548156738281,298.5712280273437,297.2140808105469,284.98956298828125,1.0,0.6547312140464783,0.3776467740535736,0.3776467740535736,1.0,1.0,-3.295245885848999,0.9234517812728882,2.3717942237854004,0.1808943003416061,0.9072263836860656,0.9072263836860656,0.0,237.65823364257807,245.0,67089.0078125,0.0,3375.889892578125,1.0,278.540771484375,283.0550842285156,299.1405639648437,303.4533996582031,293.1499938964844,293.1499938964844,278.25,33622.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513643145561218,1.0,0.0,0.0,3.5525331497192383,3.552556037902832,8.421114898737869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.91796875,0.0,1410.09619140625,1895.4371337890625,0.0,2948.051025390625,0.8816799521446228,1.0,0.0,3.0,1.0,0.0
17766180,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7479837536811829,0.3455033600330353,0.3162806630134582,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8848969340324402,0.5820677876472473,0.554991602897644,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8786578178405762,0.5706502199172974,0.4014931619167328,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8198662400245667,0.457776129245758,0.438468873500824,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6488543748855591,0.2236580997705459,1.0350807905197144,284.9150085449219,284.95001220703125,302.0307006835937,296.1377868652344,298.5633850097656,297.2121276855469,284.9148254394531,1.0,0.6567571759223938,0.3766053020954132,0.3766053020954132,1.0,1.0,-3.29788589477539,0.9212908148765564,2.376595020294189,0.1784840375185012,0.8343400359153748,0.8343400359153748,0.0,240.9277191162109,248.0,67528.2734375,0.0,3400.302734375,1.0,278.2591247558594,282.9593200683594,299.1539306640625,303.570556640625,293.1499938964844,293.1499938964844,278.54998779296875,38223.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579970598220825,1.0,0.0,0.0,3.43461275100708,3.434635162353516,7.871342972975981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.44921875,0.0,1322.1396484375,1895.4371337890625,0.0,3010.221435546875,0.8594756722450256,1.0,0.0,3.0,1.0,0.0
17766240,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7479837536811829,0.3455033600330353,0.3162806630134582,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8848969340324402,0.5820677876472473,0.554991602897644,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8786578178405762,0.5706502199172974,0.4014931619167328,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8198662400245667,0.457776129245758,0.438468873500824,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6488543748855591,0.2236580997705459,1.0350807905197144,284.9150085449219,284.95001220703125,302.0307006835937,296.1377868652344,298.5633850097656,297.2121276855469,284.9148254394531,1.0,0.6567571759223938,0.3766053020954132,0.3766053020954132,1.0,1.0,-3.29788589477539,0.9212908148765564,2.376595020294189,0.1784840375185012,0.8343400359153748,0.8343400359153748,0.0,240.9277191162109,248.0,67528.2734375,0.0,3400.302734375,1.0,278.2591247558594,282.9593200683594,299.1539306640625,303.570556640625,293.1499938964844,293.1499938964844,278.54998779296875,38223.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579970598220825,1.0,0.0,0.0,3.43461275100708,3.434635162353516,7.871342972975981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.44921875,0.0,1322.1396484375,1895.4371337890625,0.0,3010.221435546875,0.8594756722450256,1.0,0.0,3.0,1.0,0.0
17766300,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7469267845153809,0.3455595672130584,0.3162024617195129,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8836515545845032,0.5822763442993164,0.5550342798233032,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8782029151916504,0.572406530380249,0.4025684893131256,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8188177347183228,0.4579529762268066,0.4385237097740173,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6479897499084473,0.2237278372049331,1.035241961479187,285.0146789550781,284.95001220703125,302.0283508300781,296.1295166015625,298.562744140625,297.2150573730469,285.0142822265625,1.0,0.6577414274215698,0.3760845363140106,0.3760845363140106,1.0,1.0,-3.29939079284668,0.92027348279953,2.379117488861084,0.1772124171257019,0.906014919281006,0.906014919281006,0.0,242.43038940429688,248.0,66862.53125,0.0,3412.210693359375,1.0,278.4965209960937,283.0724182128906,299.1030578613281,303.35858154296875,293.1499938964844,293.1499938964844,278.54998779296875,33713.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529865741729736,1.0,0.0,0.0,3.4903576374053955,3.490379810333252,8.128925514938601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.314453125,0.0,1346.344970703125,1895.4371337890625,0.0,2963.25146484375,0.8696069121360779,1.0,0.0,3.0,1.0,0.0
17766360,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.746285617351532,0.3456650376319885,0.3163612782955169,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8828600645065308,0.58255535364151,0.5553582906723022,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8782154321670532,0.5742244124412537,0.403879314661026,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8181567192077637,0.4581971168518066,0.4388064444065094,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.647460401058197,0.2238557189702987,1.035991907119751,284.98974609375,284.95001220703125,302.02685546875,296.1213684082031,298.5630187988281,297.21875,284.9884948730469,1.0,0.6588246822357178,0.3755709230899811,0.3755709230899811,1.0,1.0,-3.302788734436035,0.9198992252349854,2.38288950920105,0.1761853843927383,0.9066794514656068,0.9066794514656068,0.0,243.6866912841797,251.0,67022.0078125,0.0,3427.065185546875,1.0,278.5414123535156,283.0517272949219,299.10711669921875,303.41473388671875,293.1499938964844,293.1499938964844,278.25,33504.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519910573959351,1.0,0.0,0.0,3.552624464035034,3.552647113800049,8.421546908721211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.552734375,0.0,1409.331298828125,1895.4371337890625,0.0,2953.922607421875,0.8813720345497131,1.0,0.0,3.0,1.0,0.0
17766420,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7439302802085876,0.3450165390968323,0.316068947315216,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8801000118255615,0.5821310877799988,0.5552975535392761,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8770369291305542,0.5768969058990479,0.4059532880783081,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8158202171325684,0.457903504371643,0.4388270080089569,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6456148028373718,0.2237062305212021,1.0363677740097046,284.9150390625,284.95001220703125,302.0263977050781,296.10552978515625,298.55731201171875,297.21685791015625,284.9149169921875,1.0,0.6608328819274902,0.3745436668395996,0.3745436668395996,1.0,1.0,-3.305341482162476,0.9177439212799072,2.3875975608825684,0.1736008673906326,0.8341019153594971,0.8341019153594971,0.0,246.9651794433593,254.0,67455.765625,0.0,3451.421630859375,1.0,278.2591552734375,282.956787109375,299.1219787597656,303.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,38216.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179183959961,1.0,0.0,0.0,3.432743787765503,3.4327661991119385,7.862778943490412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.615234375,0.0,1320.2213134765625,1895.4371337890625,0.0,3016.981201171875,0.8590527772903442,1.0,0.0,3.0,1.0,0.0
17766480,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7439302802085876,0.3450165390968323,0.316068947315216,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8801000118255615,0.5821310877799988,0.5552975535392761,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8770369291305542,0.5768969058990479,0.4059532880783081,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8158202171325684,0.457903504371643,0.4388270080089569,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6456148028373718,0.2237062305212021,1.0363677740097046,284.9150390625,284.95001220703125,302.0263977050781,296.10552978515625,298.55731201171875,297.21685791015625,284.9149169921875,1.0,0.6608328819274902,0.3745436668395996,0.3745436668395996,1.0,1.0,-3.305341482162476,0.9177439212799072,2.3875975608825684,0.1736008673906326,0.8341019153594971,0.8341019153594971,0.0,246.9651794433593,254.0,67455.765625,0.0,3451.421630859375,1.0,278.2591552734375,282.956787109375,299.1219787597656,303.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,38216.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587179183959961,1.0,0.0,0.0,3.432743787765503,3.4327661991119385,7.862778943490412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.615234375,0.0,1320.2213134765625,1895.4371337890625,0.0,3016.981201171875,0.8590527772903442,1.0,0.0,3.0,1.0,0.0
17766540,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7422583699226379,0.3451278805732727,0.3161126375198364,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8780695199966431,0.5825139880180359,0.5555759072303772,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8766846060752869,0.5806087851524353,0.4084416031837463,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8140895366668701,0.4582609236240387,0.4391115605831146,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6442641615867615,0.2238958030939102,1.03726327419281,284.9903564453125,284.95001220703125,302.0289611816406,296.0902709960937,298.558837890625,297.2235107421875,284.9897155761719,1.0,0.6628785729408264,0.3735164105892181,0.3735164105892181,1.0,1.0,-3.310133457183838,0.9163498282432556,2.393783569335937,0.1706966161727905,0.9067099690437316,0.9067099690437316,0.0,249.7297515869141,257.0,66946.5625,0.0,3478.087890625,1.0,278.54071044921875,283.0502319335937,299.0765991210937,303.378662109375,293.1499938964844,293.1499938964844,278.25,33592.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527420163154602,1.0,0.0,0.0,3.548696279525757,3.5487189292907715,8.402934668083617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.48046875,0.0,1405.8409423828125,1895.4371337890625,0.0,2960.959716796875,0.8808010816574097,1.0,0.0,3.0,1.0,0.0
17766600,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7422583699226379,0.3451278805732727,0.3161126375198364,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8780695199966431,0.5825139880180359,0.5555759072303772,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8766846060752869,0.5806087851524353,0.4084416031837463,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8140895366668701,0.4582609236240387,0.4391115605831146,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6442641615867615,0.2238958030939102,1.03726327419281,284.9903564453125,284.95001220703125,302.0289611816406,296.0902709960937,298.558837890625,297.2235107421875,284.9897155761719,1.0,0.6628785729408264,0.3735164105892181,0.3735164105892181,1.0,1.0,-3.310133457183838,0.9163498282432556,2.393783569335937,0.1706966161727905,0.9067099690437316,0.9067099690437316,0.0,249.7297515869141,257.0,66946.5625,0.0,3478.087890625,1.0,278.54071044921875,283.0502319335937,299.0765991210937,303.378662109375,293.1499938964844,293.1499938964844,278.25,33592.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527420163154602,1.0,0.0,0.0,3.548696279525757,3.5487189292907715,8.402934668083617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.48046875,0.0,1405.8409423828125,1895.4371337890625,0.0,2960.959716796875,0.8808010816574097,1.0,0.0,3.0,1.0,0.0
17766660,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7399343848228455,0.344437688589096,0.3157781660556793,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8753191828727722,0.5819873213768005,0.5554158687591553,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8755905032157898,0.5834134221076965,0.4106041491031647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8117127418518066,0.4579086601734161,0.4390742182731628,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6424657702445984,0.223738893866539,1.0376081466674805,284.9150695800781,284.95001220703125,302.0342102050781,296.0755310058594,298.5547790527344,297.2216186523437,284.9149169921875,1.0,0.6648602485656738,0.3725003004074096,0.3725003004074096,1.0,1.0,-3.312514066696167,0.914196789264679,2.398317337036133,0.1672999262809753,0.8339518308639526,0.8339518308639526,0.0,253.01779174804688,260.0,67394.0390625,0.0,3502.189453125,1.0,278.2591552734375,282.9539489746094,299.0919494628906,303.4985656738281,293.1499938964844,293.1499938964844,278.54998779296875,38204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594300746917725,1.0,0.0,0.0,3.431720018386841,3.4317424297332764,7.858089929868584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.736328125,0.0,1319.1182861328125,1895.4371337890625,0.0,3023.66015625,0.8588134050369263,1.0,0.0,3.0,1.0,0.0
17766720,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7399343848228455,0.344437688589096,0.3157781660556793,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8753191828727722,0.5819873213768005,0.5554158687591553,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8755905032157898,0.5834134221076965,0.4106041491031647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8117127418518066,0.4579086601734161,0.4390742182731628,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6424657702445984,0.223738893866539,1.0376081466674805,284.9150695800781,284.95001220703125,302.0342102050781,296.0755310058594,298.5547790527344,297.2216186523437,284.9149169921875,1.0,0.6648602485656738,0.3725003004074096,0.3725003004074096,1.0,1.0,-3.312514066696167,0.914196789264679,2.398317337036133,0.1672999262809753,0.8339518308639526,0.8339518308639526,0.0,253.01779174804688,260.0,67394.0390625,0.0,3502.189453125,1.0,278.2591552734375,282.9539489746094,299.0919494628906,303.4985656738281,293.1499938964844,293.1499938964844,278.54998779296875,38204.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594300746917725,1.0,0.0,0.0,3.431720018386841,3.4317424297332764,7.858089929868584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.736328125,0.0,1319.1182861328125,1895.4371337890625,0.0,3023.66015625,0.8588134050369263,1.0,0.0,3.0,1.0,0.0
17766780,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7382902503013611,0.344508022069931,0.315786600112915,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8732975125312805,0.58226478099823,0.5555975437164307,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8753237724304199,0.5872600674629211,0.4131867587566376,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.809950053691864,0.4582085907459259,0.4393058717250824,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6411576271057129,0.2239221483469009,1.0384794473648071,284.9903869628906,284.95001220703125,302.0417785644531,296.061279296875,298.5577392578125,297.22821044921875,284.9897766113281,1.0,0.666879415512085,0.3714841902256012,0.3714841902256012,1.0,1.0,-3.317166566848755,0.9127980470657348,2.4043686389923096,0.1638571321964264,0.9065611362457277,0.9065611362457277,0.0,255.78399658203125,263.0,66886.2734375,0.0,3528.6650390625,1.0,278.5406799316406,283.0473937988281,299.0474548339844,303.344970703125,293.1499938964844,293.1499938964844,278.25,33586.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853420615196228,1.0,0.0,0.0,3.547739028930664,3.5477616786956787,8.398401973863656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.5390625,0.0,1404.7972412109375,1895.4371337890625,0.0,2967.318603515625,0.8805843591690063,1.0,0.0,3.0,1.0,0.0
17766840,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7382902503013611,0.344508022069931,0.315786600112915,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8732975125312805,0.58226478099823,0.5555975437164307,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8753237724304199,0.5872600674629211,0.4131867587566376,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.809950053691864,0.4582085907459259,0.4393058717250824,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6411576271057129,0.2239221483469009,1.0384794473648071,284.9903869628906,284.95001220703125,302.0417785644531,296.061279296875,298.5577392578125,297.22821044921875,284.9897766113281,1.0,0.666879415512085,0.3714841902256012,0.3714841902256012,1.0,1.0,-3.317166566848755,0.9127980470657348,2.4043686389923096,0.1638571321964264,0.9065611362457277,0.9065611362457277,0.0,255.78399658203125,263.0,66886.2734375,0.0,3528.6650390625,1.0,278.5406799316406,283.0473937988281,299.0474548339844,303.344970703125,293.1499938964844,293.1499938964844,278.25,33586.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853420615196228,1.0,0.0,0.0,3.547739028930664,3.5477616786956787,8.398401973863656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.5390625,0.0,1404.7972412109375,1895.4371337890625,0.0,2967.318603515625,0.8805843591690063,1.0,0.0,3.0,1.0,0.0
17766900,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.737362265586853,0.3441603183746338,0.3157348036766052,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8721725940704346,0.5819815397262573,0.5556321740150452,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8750612735748291,0.5887162089347839,0.414427787065506,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8089626431465149,0.458034485578537,0.4393914937973022,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6404546499252319,0.2238664627075195,1.0389631986618042,284.8771667480469,284.95001220703125,302.0463562011719,296.0543518066406,298.556396484375,297.2274169921875,284.8780212402344,1.0,0.6679126024246216,0.3709761202335357,0.3709761202335357,1.0,1.0,-3.3193283081054688,0.9120319485664368,2.4072964191436768,0.1622715294361114,0.8251984119415283,0.8251984119415283,0.0,257.2948913574219,263.0,67543.578125,0.0,3542.26025390625,1.0,278.3008117675781,282.92047119140625,299.08502197265625,303.5472717285156,293.1499938964844,293.1499938964844,278.25,38540.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589736819267273,1.0,0.0,0.0,3.494244337081909,3.494267463684082,8.147040375661163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.23046875,0.0,1384.8856201171875,1895.4371337890625,0.0,3019.379638671875,0.8700834512710571,1.0,0.0,3.0,1.0,0.0
17766960,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7360386252403259,0.3437841534614563,0.3154232800006866,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8706095218658447,0.5816324353218079,0.555342435836792,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.874358057975769,0.5901843309402466,0.4154368937015533,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8075600862503052,0.4578018188476562,0.4392197430133819,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6394398212432861,0.2237603366374969,1.038809895515442,284.9162292480469,284.95001220703125,302.0513610839844,296.04754638671875,298.5548095703125,297.2261657714844,284.91650390625,1.0,0.6688348054885864,0.3704872131347656,0.3704872131347656,1.0,1.0,-3.319427728652954,0.9106430411338806,2.408784866333008,0.1604759395122528,0.8345175385475159,0.8345175385475159,0.0,259.0704650878906,266.0,67317.9453125,0.0,3552.562255859375,1.0,278.2589416503906,282.9525146484375,299.06414794921875,303.4655456542969,293.1499938964844,293.1499938964844,278.54998779296875,38295.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601141571998596,1.0,0.0,0.0,3.428614854812622,3.4286372661590576,7.84387566454825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.9287109375,0.0,1316.667236328125,1895.4371337890625,0.0,3030.07568359375,0.8583353161811829,1.0,0.0,3.0,1.0,0.0
17767020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7344915866851807,0.3438314795494079,0.3154026567935943,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.868688702583313,0.5818224549293518,0.555428683757782,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8742702603340149,0.5942093729972839,0.4181215465068817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8058347702026367,0.4580589532852173,0.4394016563892364,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6382336020469666,0.2239446491003036,1.0396560430526731,284.9903259277344,284.95001220703125,302.0625305175781,296.0342102050781,298.55889892578125,297.23291015625,284.9896850585937,1.0,0.6708287596702576,0.3695093691349029,0.3695093691349029,1.0,1.0,-3.323965787887573,0.9092256426811218,2.414740085601806,0.1584814935922622,0.9063929319381714,0.9063929319381714,0.0,261.8335266113281,269.0,66827.125,0.0,3578.868896484375,1.0,278.5406799316406,283.04425048828125,299.02020263671875,303.3133544921875,293.1499938964844,293.1499938964844,278.25,33583.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540528416633606,1.0,0.0,0.0,3.547121524810791,3.5471439361572266,8.395477948397456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.4833984375,0.0,1404.127197265625,1895.4371337890625,0.0,2973.244140625,0.8804345726966858,1.0,0.0,3.0,1.0,0.0
17767080,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7344915866851807,0.3438314795494079,0.3154026567935943,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.868688702583313,0.5818224549293518,0.555428683757782,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8742702603340149,0.5942093729972839,0.4181215465068817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8058347702026367,0.4580589532852173,0.4394016563892364,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6382336020469666,0.2239446491003036,1.0396560430526731,284.9903259277344,284.95001220703125,302.0625305175781,296.0342102050781,298.55889892578125,297.23291015625,284.9896850585937,1.0,0.6708287596702576,0.3695093691349029,0.3695093691349029,1.0,1.0,-3.323965787887573,0.9092256426811218,2.414740085601806,0.1584814935922622,0.9063929319381714,0.9063929319381714,0.0,261.8335266113281,269.0,66827.125,0.0,3578.868896484375,1.0,278.5406799316406,283.04425048828125,299.02020263671875,303.3133544921875,293.1499938964844,293.1499938964844,278.25,33583.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540528416633606,1.0,0.0,0.0,3.547121524810791,3.5471439361572266,8.395477948397456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.4833984375,0.0,1404.127197265625,1895.4371337890625,0.0,2973.244140625,0.8804345726966858,1.0,0.0,3.0,1.0,0.0
17767140,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7323727607727051,0.3430952131748199,0.3150180280208587,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8661569356918335,0.5811255574226379,0.5551005005836487,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735525012016296,0.5973587036132812,0.4205157160758972,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8035152554512024,0.4576191008090973,0.4392748177051544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6366472244262695,0.2237850874662399,1.03996741771698,284.9150390625,284.95001220703125,302.07501220703125,296.0213317871094,298.556884765625,297.23114013671875,284.9148864746094,1.0,0.6727667450904846,0.3685315251350403,0.3685315251350403,1.0,1.0,-3.3262178897857666,0.9070219993591307,2.419195890426636,0.1568289399147033,0.8336650133132935,0.8336650133132935,0.0,265.107177734375,272.0,67274.71875,0.0,3602.75,1.0,278.2591552734375,282.9476623535156,299.03759765625,303.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,38204.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607162237167358,1.0,0.0,0.0,3.43023943901062,3.430261850357056,7.851310783735244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.572265625,0.0,1317.641845703125,1895.4371337890625,0.0,3035.722412109375,0.8584805727005005,1.0,0.0,3.0,1.0,0.0
17767200,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7323727607727051,0.3430952131748199,0.3150180280208587,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8661569356918335,0.5811255574226379,0.5551005005836487,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8735525012016296,0.5973587036132812,0.4205157160758972,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8035152554512024,0.4576191008090973,0.4392748177051544,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6366472244262695,0.2237850874662399,1.03996741771698,284.9150390625,284.95001220703125,302.07501220703125,296.0213317871094,298.556884765625,297.23114013671875,284.9148864746094,1.0,0.6727667450904846,0.3685315251350403,0.3685315251350403,1.0,1.0,-3.3262178897857666,0.9070219993591307,2.419195890426636,0.1568289399147033,0.8336650133132935,0.8336650133132935,0.0,265.107177734375,272.0,67274.71875,0.0,3602.75,1.0,278.2591552734375,282.9476623535156,299.03759765625,303.4353942871094,293.1499938964844,293.1499938964844,278.54998779296875,38204.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607162237167358,1.0,0.0,0.0,3.43023943901062,3.430261850357056,7.851310783735244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.572265625,0.0,1317.641845703125,1895.4371337890625,0.0,3035.722412109375,0.8584805727005005,1.0,0.0,3.0,1.0,0.0
17767260,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7308896780014038,0.3431239724159241,0.3149850368499756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.864302933216095,0.5812355279922485,0.5551207065582275,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8736178874969482,0.6015592217445374,0.4233404099941253,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8018290996551514,0.4578361213207245,0.4394232928752899,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6355076432228088,0.2239656895399093,1.040805697441101,284.990478515625,284.95001220703125,302.0884094238281,296.0088806152344,298.5616455078125,297.2377624511719,284.9898681640625,1.0,0.6747485995292664,0.3676030337810516,0.3676030337810516,1.0,1.0,-3.3307812213897705,0.9057225584983826,2.425058603286743,0.1552320420742035,0.9063493013381958,0.9063493013381958,0.0,267.86102294921875,275.0,66769.1171875,0.0,3629.177734375,1.0,278.5406799316406,283.04119873046875,298.99468994140625,303.283447265625,293.1499938964844,293.1499938964844,278.25,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854629397392273,1.0,0.0,0.0,3.546408176422119,3.546430826187134,8.392102017751313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8408203125,0.0,1403.35791015625,1895.4371337890625,0.0,2978.648193359375,0.8802855014801025,1.0,0.0,3.0,1.0,0.0
17767320,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7308896780014038,0.3431239724159241,0.3149850368499756,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.864302933216095,0.5812355279922485,0.5551207065582275,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8736178874969482,0.6015592217445374,0.4233404099941253,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8018290996551514,0.4578361213207245,0.4394232928752899,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6355076432228088,0.2239656895399093,1.040805697441101,284.990478515625,284.95001220703125,302.0884094238281,296.0088806152344,298.5616455078125,297.2377624511719,284.9898681640625,1.0,0.6747485995292664,0.3676030337810516,0.3676030337810516,1.0,1.0,-3.3307812213897705,0.9057225584983826,2.425058603286743,0.1552320420742035,0.9063493013381958,0.9063493013381958,0.0,267.86102294921875,275.0,66769.1171875,0.0,3629.177734375,1.0,278.5406799316406,283.04119873046875,298.99468994140625,303.283447265625,293.1499938964844,293.1499938964844,278.25,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854629397392273,1.0,0.0,0.0,3.546408176422119,3.546430826187134,8.392102017751313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11004.8408203125,0.0,1403.35791015625,1895.4371337890625,0.0,2978.648193359375,0.8802855014801025,1.0,0.0,3.0,1.0,0.0
