time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7287686467170715,0.342367947101593,0.3145870864391327,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8617522716522217,0.5804361701011658,0.5547055602073669,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8729227185249329,0.6047924160957336,0.4258064925670624,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.799484372138977,0.4573488235473633,0.4392580986022949,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6339306235313416,0.2237949520349502,1.0410984754562378,284.9150390625,284.95001220703125,302.10235595703125,295.99676513671875,298.5599060058594,297.2354431152344,284.9149169921875,1.0,0.6766684055328369,0.3666745722293854,0.3666745722293854,1.0,1.0,-3.332927942276001,0.9036967158317566,2.4292311668396,0.1522149592638015,0.8336082100868225,0.8336082100868225,0.0,271.1448059082031,278.0,67220.46875,0.0,3652.946533203125,1.0,278.2591857910156,282.94439697265625,299.01300048828125,303.40673828125,293.1499938964844,293.1499938964844,278.54998779296875,38201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612905740737915,1.0,0.0,0.0,3.429848909378052,3.429871320724488,7.84952362664626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7587890625,0.0,1317.2354736328125,1895.4371337890625,0.0,3041.109375,0.858389675617218,1.0,0.0,3.0,1.0,0.0
17767440,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7287686467170715,0.342367947101593,0.3145870864391327,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8617522716522217,0.5804361701011658,0.5547055602073669,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8729227185249329,0.6047924160957336,0.4258064925670624,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.799484372138977,0.4573488235473633,0.4392580986022949,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6339306235313416,0.2237949520349502,1.0410984754562378,284.9150390625,284.95001220703125,302.10235595703125,295.99676513671875,298.5599060058594,297.2354431152344,284.9149169921875,1.0,0.6766684055328369,0.3666745722293854,0.3666745722293854,1.0,1.0,-3.332927942276001,0.9036967158317566,2.4292311668396,0.1522149592638015,0.8336082100868225,0.8336082100868225,0.0,271.1448059082031,278.0,67220.46875,0.0,3652.946533203125,1.0,278.2591857910156,282.94439697265625,299.01300048828125,303.40673828125,293.1499938964844,293.1499938964844,278.54998779296875,38201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612905740737915,1.0,0.0,0.0,3.429848909378052,3.429871320724488,7.84952362664626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.7587890625,0.0,1317.2354736328125,1895.4371337890625,0.0,3041.109375,0.858389675617218,1.0,0.0,3.0,1.0,0.0
17767500,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7278221249580383,0.3423479497432709,0.3144448399543762,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8605905771255493,0.5804033875465393,0.5545269250869751,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.872726321220398,0.6069062352180481,0.4271265268325805,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7984147667884827,0.4573995471000671,0.43919637799263,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6332008242607117,0.2238485813140869,1.0411992073059082,285.0143737792969,284.95001220703125,302.10943603515625,295.9908752441406,298.56201171875,297.2382202148437,285.0139465332031,1.0,0.6775980591773987,0.3662103116512298,0.3662103116512298,1.0,1.0,-3.334169626235962,0.902765691280365,2.431403875350952,0.1501625627279281,0.9050703048706056,0.9050703048706056,0.0,272.6519775390625,278.0,66558.5390625,0.0,3664.484375,1.0,278.49639892578125,283.05712890625,298.9639892578125,303.197265625,293.1499938964844,293.1499938964844,278.54998779296875,33694.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562097549438477,1.0,0.0,0.0,3.4860105514526367,3.486032485961914,8.108689826258342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.892578125,0.0,1341.7857666015625,1895.4371337890625,0.0,2993.46337890625,0.868611216545105,1.0,0.0,3.0,1.0,0.0
17767560,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7272375226020813,0.3423753082752228,0.3145362138748169,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8598209023475647,0.580440878868103,0.5546268224716187,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8729437589645386,0.6090645790100098,0.4286814033985138,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7977270483970642,0.4575216770172119,0.4393647611141205,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6327584385871887,0.2239636331796646,1.041895627975464,284.9898986816406,284.95001220703125,302.1165466308594,295.98504638671875,298.5647277832031,297.2416687011719,284.9886779785156,1.0,0.6786257028579712,0.3657514750957489,0.3657514750957489,1.0,1.0,-3.33730697631836,0.9024542570114136,2.434852838516236,0.14846071600914,0.9060180187225342,0.9060180187225342,0.0,273.9125061035156,281.0,66725.0234375,0.0,3679.130859375,1.0,278.5413818359375,283.0368957519531,298.9701232910156,303.2555236816406,293.1499938964844,293.1499938964844,278.25,33483.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551337122917175,1.0,0.0,0.0,3.548535346984864,3.548557996749878,8.402172397836694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.037109375,0.0,1404.879638671875,1895.4371337890625,0.0,2983.375732421875,0.880444347858429,1.0,0.0,3.0,1.0,0.0
17767620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7251515984535217,0.3415868580341339,0.3141185641288757,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8573205471038818,0.5795444846153259,0.5541253089904785,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8723170757293701,0.6123446822166443,0.431188553571701,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7954296469688416,0.4570007026195526,0.4391708374023437,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6312346458435059,0.2237885147333145,1.0421758890151978,284.9149780273437,284.95001220703125,302.1305847167969,295.97369384765625,298.5629272460937,297.2392272949219,284.9149169921875,1.0,0.6805203557014465,0.3648337721824646,0.3648337721824646,1.0,1.0,-3.3393259048461914,0.9004107713699341,2.438915252685547,0.1453480571508407,0.8335093259811401,0.8335093259811401,0.0,277.1974792480469,284.0,67167.28125,0.0,3702.67626953125,1.0,278.2591857910156,282.94122314453125,298.9898986816406,303.3797912597656,293.1499938964844,293.1499938964844,278.54998779296875,38209.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618308901786804,1.0,0.0,0.0,3.429412841796875,3.4294352531433105,7.847527285775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.3525390625,0.0,1316.856201171875,1895.4371337890625,0.0,3046.177490234375,0.858298122882843,1.0,0.0,3.0,1.0,0.0
17767680,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7251515984535217,0.3415868580341339,0.3141185641288757,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8573205471038818,0.5795444846153259,0.5541253089904785,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8723170757293701,0.6123446822166443,0.431188553571701,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7954296469688416,0.4570007026195526,0.4391708374023437,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6312346458435059,0.2237885147333145,1.0421758890151978,284.9149780273437,284.95001220703125,302.1305847167969,295.97369384765625,298.5629272460937,297.2392272949219,284.9149169921875,1.0,0.6805203557014465,0.3648337721824646,0.3648337721824646,1.0,1.0,-3.3393259048461914,0.9004107713699341,2.438915252685547,0.1453480571508407,0.8335093259811401,0.8335093259811401,0.0,277.1974792480469,284.0,67167.28125,0.0,3702.67626953125,1.0,278.2591857910156,282.94122314453125,298.9898986816406,303.3797912597656,293.1499938964844,293.1499938964844,278.54998779296875,38209.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618308901786804,1.0,0.0,0.0,3.429412841796875,3.4294352531433105,7.847527285775868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.3525390625,0.0,1316.856201171875,1895.4371337890625,0.0,3046.177490234375,0.858298122882843,1.0,0.0,3.0,1.0,0.0
17767740,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7236746549606323,0.3415445983409881,0.3140285611152649,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8554795980453491,0.5794581174850464,0.553962767124176,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8724468946456909,0.6166604161262512,0.4340978860855102,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7937667369842529,0.4571471810340881,0.4392526745796203,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6301435828208923,0.2239567041397094,1.0429630279541016,284.99041748046875,284.95001220703125,302.1441345214844,295.962646484375,298.5674743652344,297.24542236328125,284.98980712890625,1.0,0.682450532913208,0.3639160692691803,0.3639160692691803,1.0,1.0,-3.343559503555298,0.8990484476089478,2.44451117515564,0.1429783403873443,0.9061490893363952,0.9061490893363952,0.0,279.966064453125,287.0,66662.25,0.0,3728.62451171875,1.0,278.5406799316406,283.03497314453125,298.9482116699219,303.2291564941406,293.1499938964844,293.1499938964844,278.25,33582.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556876182556152,1.0,0.0,0.0,3.5456225872039795,3.545645236968994,8.388384458157816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.537109375,0.0,1402.5447998046875,1895.4371337890625,0.0,2988.568359375,0.8801120519638062,1.0,0.0,3.0,1.0,0.0
17767800,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7236746549606323,0.3415445983409881,0.3140285611152649,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8554795980453491,0.5794581174850464,0.553962767124176,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8724468946456909,0.6166604161262512,0.4340978860855102,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7937667369842529,0.4571471810340881,0.4392526745796203,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6301435828208923,0.2239567041397094,1.0429630279541016,284.99041748046875,284.95001220703125,302.1441345214844,295.962646484375,298.5674743652344,297.24542236328125,284.98980712890625,1.0,0.682450532913208,0.3639160692691803,0.3639160692691803,1.0,1.0,-3.343559503555298,0.8990484476089478,2.44451117515564,0.1429783403873443,0.9061490893363952,0.9061490893363952,0.0,279.966064453125,287.0,66662.25,0.0,3728.62451171875,1.0,278.5406799316406,283.03497314453125,298.9482116699219,303.2291564941406,293.1499938964844,293.1499938964844,278.25,33582.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556876182556152,1.0,0.0,0.0,3.5456225872039795,3.545645236968994,8.388384458157816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.537109375,0.0,1402.5447998046875,1895.4371337890625,0.0,2988.568359375,0.8801120519638062,1.0,0.0,3.0,1.0,0.0
17767860,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7216242551803589,0.3407186567783355,0.3135649561882019,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8530672788619995,0.5784786343574524,0.5533728003501892,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8719073534011841,0.6199588775634766,0.4366135895252228,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7915570139884949,0.4566048085689544,0.4390302300453186,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6286910772323608,0.2237777709960937,1.0432080030441284,284.9148864746094,284.95001220703125,302.1568603515625,295.95196533203125,298.565185546875,297.2429504394531,284.9147644042969,1.0,0.6843135952949524,0.3630101680755615,0.3630101680755615,1.0,1.0,-3.3453526496887207,0.8968907594680786,2.448462009429932,0.1410793960094452,0.8333137631416321,0.8333137631416321,0.0,283.2609558105469,290.0,67111.921875,0.0,3751.753662109375,1.0,278.2591857910156,282.93817138671875,298.9680480957031,303.3539428710937,293.1499938964844,293.1499938964844,278.54998779296875,38211.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623270988464355,1.0,0.0,0.0,3.428835391998291,3.4288578033447266,7.844884635233029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1328125,0.0,1316.2978515625,1895.4371337890625,0.0,3050.83203125,0.8581687808036804,1.0,0.0,3.0,1.0,0.0
17767920,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7216242551803589,0.3407186567783355,0.3135649561882019,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8530672788619995,0.5784786343574524,0.5533728003501892,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8719073534011841,0.6199588775634766,0.4366135895252228,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7915570139884949,0.4566048085689544,0.4390302300453186,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6286910772323608,0.2237777709960937,1.0432080030441284,284.9148864746094,284.95001220703125,302.1568603515625,295.95196533203125,298.565185546875,297.2429504394531,284.9147644042969,1.0,0.6843135952949524,0.3630101680755615,0.3630101680755615,1.0,1.0,-3.3453526496887207,0.8968907594680786,2.448462009429932,0.1410793960094452,0.8333137631416321,0.8333137631416321,0.0,283.2609558105469,290.0,67111.921875,0.0,3751.753662109375,1.0,278.2591857910156,282.93817138671875,298.9680480957031,303.3539428710937,293.1499938964844,293.1499938964844,278.54998779296875,38211.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623270988464355,1.0,0.0,0.0,3.428835391998291,3.4288578033447266,7.844884635233029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.1328125,0.0,1316.2978515625,1895.4371337890625,0.0,3050.83203125,0.8581687808036804,1.0,0.0,3.0,1.0,0.0
17767980,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.720193088054657,0.340655654668808,0.3134512305259704,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8513039350509644,0.5783104300498962,0.5531311631202698,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.872114360332489,0.6242868304252625,0.4395308494567871,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7899786829948425,0.4567308723926544,0.4390906989574432,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6276634931564331,0.2239403277635574,1.043962836265564,284.9903564453125,284.95001220703125,302.1683959960937,295.94158935546875,298.5693054199219,297.2494812011719,284.98974609375,1.0,0.6862131953239441,0.3621042370796203,0.3621042370796203,1.0,1.0,-3.34941029548645,0.8954284191131592,2.453981876373291,0.139950081706047,0.9058796763420104,0.9058796763420104,0.0,286.02911376953125,293.0,66604.0078125,0.0,3777.375732421875,1.0,278.5406799316406,283.0321655273437,298.9269104003906,303.2037048339844,293.1499938964844,293.1499938964844,278.25,33587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561389446258545,1.0,0.0,0.0,3.5447311401367188,3.5447537899017334,8.384166676478344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.12109375,0.0,1401.64404296875,1895.4371337890625,0.0,2992.799072265625,0.8799178004264832,1.0,0.0,3.0,1.0,0.0
17768040,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.720193088054657,0.340655654668808,0.3134512305259704,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8513039350509644,0.5783104300498962,0.5531311631202698,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.872114360332489,0.6242868304252625,0.4395308494567871,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7899786829948425,0.4567308723926544,0.4390906989574432,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.6276634931564331,0.2239403277635574,1.043962836265564,284.9903564453125,284.95001220703125,302.1683959960937,295.94158935546875,298.5693054199219,297.2494812011719,284.98974609375,1.0,0.6862131953239441,0.3621042370796203,0.3621042370796203,1.0,1.0,-3.34941029548645,0.8954284191131592,2.453981876373291,0.139950081706047,0.9058796763420104,0.9058796763420104,0.0,286.02911376953125,293.0,66604.0078125,0.0,3777.375732421875,1.0,278.5406799316406,283.0321655273437,298.9269104003906,303.2037048339844,293.1499938964844,293.1499938964844,278.25,33587.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561389446258545,1.0,0.0,0.0,3.5447311401367188,3.5447537899017334,8.384166676478344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.12109375,0.0,1401.64404296875,1895.4371337890625,0.0,2992.799072265625,0.8799178004264832,1.0,0.0,3.0,1.0,0.0
17768100,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7193561792373657,0.3402474820613861,0.3133410811424255,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8503049612045288,0.5778106451034546,0.5529594421386719,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8720599412918091,0.6259282827377319,0.4409143626689911,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.789081335067749,0.4564751386642456,0.4390971958637237,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6270911693572998,0.2238713651895523,1.0443930625915527,284.8775939941406,284.95001220703125,302.1736145019531,295.9364929199219,298.56805419921875,297.2484741210937,284.8784484863281,1.0,0.687185525894165,0.3616512715816498,0.3616512715816498,1.0,1.0,-3.351266622543335,0.8946601152420044,2.456606388092041,0.1389603167772293,0.8248323202133179,0.8248323202133179,0.0,287.5431213378906,293.0,67264.8203125,0.0,3790.52490234375,1.0,278.3008728027344,282.9056091308594,298.9667053222656,303.40802001953125,293.1499938964844,293.1499938964844,278.25,38539.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616618514060974,1.0,0.0,0.0,3.4911599159240723,3.491182804107666,8.132662969728699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.2197265625,0.0,1381.6998291015625,1895.4371337890625,0.0,3044.592041015625,0.8694109916687012,1.0,0.0,3.0,1.0,0.0
17768160,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7181320190429688,0.339815616607666,0.3129794299602508,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8489134311676025,0.5772482752799988,0.5524700284004211,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8715787529945374,0.6275746822357178,0.4420464932918548,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7877933382987976,0.4561635255813598,0.4388512074947357,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6262251138687134,0.223747506737709,1.044173240661621,284.91607666015625,284.95001220703125,302.17840576171875,295.9315185546875,298.5664367675781,297.2470703125,284.91632080078125,1.0,0.6880462169647217,0.361221045255661,0.361221045255661,1.0,1.0,-3.3510444164276123,0.8933150768280029,2.4577293395996094,0.1372916400432586,0.8338123559951782,0.8338123559951782,0.0,289.3211364746094,281.0,67037.3046875,0.0,3800.167236328125,1.0,278.25897216796875,282.9371032714844,298.9477844238281,303.32867431640625,293.1499938964844,293.1499938964844,278.54998779296875,38305.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862775981426239,1.0,0.0,0.0,3.4255447387695312,3.425566911697388,7.829834771655442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.3701171875,0.0,1313.6826171875,1895.4371337890625,0.0,3055.042724609375,0.8576532602310181,1.0,0.0,3.0,1.0,0.0
17768220,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7200815677642822,0.3397581875324249,0.3126082122325897,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8512905836105347,0.5770063400268555,0.5518876314163208,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.876262903213501,0.6319143772125244,0.4447682797908783,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7902874946594238,0.456272691488266,0.4386243224143982,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.628031313419342,0.2239062935113906,1.0436195135116575,284.9887084960937,284.95001220703125,302.1865234375,295.9217529296875,298.5696716308594,297.25341796875,284.9880065917969,1.0,0.6857538819313049,0.3603605329990387,0.3603605329990387,1.0,1.0,-3.352226495742798,0.8911973834037781,2.461029291152954,0.1332461237907409,0.9041081666946412,0.9041081666946412,0.0,285.1119384765625,269.0,66504.578125,0.0,3778.96875,1.0,278.5406799316406,283.0288391113281,298.9067077636719,303.1777648925781,293.1499938964844,293.1499938964844,278.25,33645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565030097961426,1.0,0.0,0.0,3.5420382022857666,3.542060852050781,8.371432613785146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.6181640625,0.0,1399.2413330078125,1895.4371337890625,0.0,2996.21240234375,0.8793435096740723,1.0,0.0,3.0,1.0,0.0
17768280,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7200815677642822,0.3397581875324249,0.3126082122325897,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8512905836105347,0.5770063400268555,0.5518876314163208,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.876262903213501,0.6319143772125244,0.4447682797908783,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7902874946594238,0.456272691488266,0.4386243224143982,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.628031313419342,0.2239062935113906,1.0436195135116575,284.9887084960937,284.95001220703125,302.1865234375,295.9217529296875,298.5696716308594,297.25341796875,284.9880065917969,1.0,0.6857538819313049,0.3603605329990387,0.3603605329990387,1.0,1.0,-3.352226495742798,0.8911973834037781,2.461029291152954,0.1332461237907409,0.9041081666946412,0.9041081666946412,0.0,285.1119384765625,269.0,66504.578125,0.0,3778.96875,1.0,278.5406799316406,283.0288391113281,298.9067077636719,303.1777648925781,293.1499938964844,293.1499938964844,278.25,33645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565030097961426,1.0,0.0,0.0,3.5420382022857666,3.542060852050781,8.371432613785146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.6181640625,0.0,1399.2413330078125,1895.4371337890625,0.0,2996.21240234375,0.8793435096740723,1.0,0.0,3.0,1.0,0.0
17768340,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7235205769538879,0.3390110433101654,0.3117963969707489,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.855671226978302,0.5759379863739014,0.5507796406745911,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8830952644348145,0.6352730393409729,0.4470067322254181,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7947403192520142,0.4557535052299499,0.4379902184009552,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6312429308891296,0.2237820327281952,1.0420464277267456,284.9134826660156,284.95001220703125,302.1923522949219,295.91229248046875,298.5657958984375,297.25128173828125,284.91326904296875,1.0,0.6815323829650879,0.3595000505447387,0.3595000505447387,1.0,1.0,-3.3499596118927,0.8879621028900146,2.461997509002685,0.1290988624095916,0.8305119276046753,0.8305119276046753,0.0,277.5125427246094,257.0,66873.4453125,0.0,3730.050048828125,1.0,278.2592468261719,282.933837890625,298.9272155761719,303.2983093261719,293.1499938964844,293.1499938964844,278.54998779296875,38331.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629128336906433,1.0,0.0,0.0,3.419827461242676,3.419849872589112,7.803720905030787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.1826171875,0.0,1308.1988525390625,1895.4371337890625,0.0,3056.32666015625,0.856269121170044,1.0,0.0,3.0,1.0,0.0
17768400,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7235205769538879,0.3390110433101654,0.3117963969707489,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.855671226978302,0.5759379863739014,0.5507796406745911,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8830952644348145,0.6352730393409729,0.4470067322254181,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7947403192520142,0.4557535052299499,0.4379902184009552,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6312429308891296,0.2237820327281952,1.0420464277267456,284.9134826660156,284.95001220703125,302.1923522949219,295.91229248046875,298.5657958984375,297.25128173828125,284.91326904296875,1.0,0.6815323829650879,0.3595000505447387,0.3595000505447387,1.0,1.0,-3.3499596118927,0.8879621028900146,2.461997509002685,0.1290988624095916,0.8305119276046753,0.8305119276046753,0.0,277.5125427246094,257.0,66873.4453125,0.0,3730.050048828125,1.0,278.2592468261719,282.933837890625,298.9272155761719,303.2983093261719,293.1499938964844,293.1499938964844,278.54998779296875,38331.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629128336906433,1.0,0.0,0.0,3.419827461242676,3.419849872589112,7.803720905030787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.1826171875,0.0,1308.1988525390625,1895.4371337890625,0.0,3056.32666015625,0.856269121170044,1.0,0.0,3.0,1.0,0.0
17768460,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7288441061973572,0.3390864133834839,0.3113236725330353,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8623896837234497,0.5757290720939636,0.549994707107544,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8925461769104004,0.639731228351593,0.4496382176876068,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8014076948165894,0.4559513032436371,0.4376120865345001,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6360489726066589,0.2240642458200454,1.0409091711044312,284.987548828125,284.95001220703125,302.19561767578125,295.90313720703125,298.5682983398437,297.2581481933594,284.9869384765625,1.0,0.6763519048690796,0.3587351739406585,0.3587351739406585,1.0,1.0,-3.349782466888428,0.8856168389320374,2.464165687561035,0.1264899522066116,0.9006510972976685,0.9006510972976685,0.0,267.4285583496094,245.0,66295.59375,0.0,3671.988037109375,1.0,278.5405578613281,283.0282897949219,298.8868103027344,303.1443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563808798789978,1.0,0.0,0.0,3.5311436653137207,3.531166315078736,8.320014899254602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.9248046875,0.0,1388.4697265625,1895.4371337890625,0.0,2995.067626953125,0.8769740462303162,1.0,0.0,3.0,1.0,0.0
17768520,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7288441061973572,0.3390864133834839,0.3113236725330353,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8623896837234497,0.5757290720939636,0.549994707107544,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8925461769104004,0.639731228351593,0.4496382176876068,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8014076948165894,0.4559513032436371,0.4376120865345001,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6360489726066589,0.2240642458200454,1.0409091711044312,284.987548828125,284.95001220703125,302.19561767578125,295.90313720703125,298.5682983398437,297.2581481933594,284.9869384765625,1.0,0.6763519048690796,0.3587351739406585,0.3587351739406585,1.0,1.0,-3.349782466888428,0.8856168389320374,2.464165687561035,0.1264899522066116,0.9006510972976685,0.9006510972976685,0.0,267.4285583496094,245.0,66295.59375,0.0,3671.988037109375,1.0,278.5405578613281,283.0282897949219,298.8868103027344,303.1443176269531,293.1499938964844,293.1499938964844,278.8500061035156,33728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563808798789978,1.0,0.0,0.0,3.5311436653137207,3.531166315078736,8.320014899254602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.9248046875,0.0,1388.4697265625,1895.4371337890625,0.0,2995.067626953125,0.8769740462303162,1.0,0.0,3.0,1.0,0.0
17768580,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7355343103408813,0.339365541934967,0.3111155331134796,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8709152936935425,0.5757722854614258,0.5495464205741882,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.903864324092865,0.6443981528282166,0.4525057375431061,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8096349239349365,0.4564021527767181,0.4375428557395935,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.642215371131897,0.2245747447013855,1.0408514738082886,285.0343017578125,284.95001220703125,302.1959228515625,295.8942565917969,298.571044921875,297.26617431640625,285.031005859375,1.0,0.6708696484565735,0.3579702973365783,0.3579702973365783,1.0,1.0,-3.3522889614105225,0.8840715885162354,2.468217372894287,0.1253616064786911,0.992967426776886,0.992967426776886,0.0,256.1620178222656,233.0,66039.5390625,0.0,3613.512451171875,1.0,278.8423156738281,283.0943603515625,298.885986328125,303.1119689941406,293.1499938964844,293.1499938964844,278.54998779296875,31421.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525421619415283,1.0,0.0,0.0,3.7166614532470703,3.716685295104981,9.217205843015108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.462890625,0.0,1573.7230224609375,1895.4371337890625,0.0,2959.0869140625,0.9167333245277404,1.0,0.0,3.0,1.0,0.0
17768640,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7355343103408813,0.339365541934967,0.3111155331134796,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8709152936935425,0.5757722854614258,0.5495464205741882,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.903864324092865,0.6443981528282166,0.4525057375431061,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8096349239349365,0.4564021527767181,0.4375428557395935,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.642215371131897,0.2245747447013855,1.0408514738082886,285.0343017578125,284.95001220703125,302.1959228515625,295.8942565917969,298.571044921875,297.26617431640625,285.031005859375,1.0,0.6708696484565735,0.3579702973365783,0.3579702973365783,1.0,1.0,-3.3522889614105225,0.8840715885162354,2.468217372894287,0.1253616064786911,0.992967426776886,0.992967426776886,0.0,256.1620178222656,233.0,66039.5390625,0.0,3613.512451171875,1.0,278.8423156738281,283.0943603515625,298.885986328125,303.1119689941406,293.1499938964844,293.1499938964844,278.54998779296875,31421.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525421619415283,1.0,0.0,0.0,3.7166614532470703,3.716685295104981,9.217205843015108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.462890625,0.0,1573.7230224609375,1895.4371337890625,0.0,2959.0869140625,0.9167333245277404,1.0,0.0,3.0,1.0,0.0
17768700,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7388652563095093,0.3389850556850433,0.3108264803886413,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8752400279045105,0.5751942992210388,0.5491026639938354,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9097931385040284,0.6459997892379761,0.4537259638309479,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8136110901832581,0.4561561942100525,0.4373467862606048,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6453911662101746,0.2246005982160568,1.0405601263046265,284.87921142578125,284.95001220703125,302.19488525390625,295.88995361328125,298.5673522949219,297.26397705078125,284.874755859375,1.0,0.667989194393158,0.3575878441333771,0.3575878441333771,1.0,1.0,-3.3522984981536865,0.8828904032707214,2.4694080352783203,0.1249065995216369,0.8923011422157288,0.8923011422157288,0.0,250.6190795898437,233.0,67111.3515625,0.0,3581.81591796875,1.0,278.59588623046875,282.9226379394531,298.93280029296875,303.350830078125,293.1499938964844,293.1499938964844,278.54998779296875,35669.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596882820129395,1.0,0.0,0.0,3.7154712677001953,3.7154958248138414,9.211303222400602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.630859375,0.0,1604.714599609375,1895.4371337890625,0.0,3026.081298828125,0.9176576137542723,1.0,0.0,3.0,1.0,0.0
17768760,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7417569160461426,0.3384477198123932,0.3101613819599151,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8790966272354126,0.574381947517395,0.548176109790802,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9154424071311952,0.6474355459213257,0.4545571208000183,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8170722723007202,0.4557090401649475,0.4367603659629822,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6482319235801697,0.2244839668273925,1.0392545461654663,284.8899230957031,284.95001220703125,302.19293212890625,295.8856811523437,298.5618591308594,297.2598876953125,284.8914794921875,1.0,0.6648700833320618,0.3572052717208862,0.3572052717208862,1.0,1.0,-3.3491129875183105,0.8806976079940796,2.4684152603149414,0.1240686997771263,0.875749945640564,0.875749945640564,0.0,245.3909606933593,221.0,66776.546875,0.0,3544.4287109375,1.0,278.55718994140625,282.9367370605469,298.9141845703125,303.2777709960937,293.1499938964844,293.1499938964844,278.8500061035156,38013.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620831370353699,1.0,0.0,0.0,3.642592191696167,3.6426165103912354,8.853487543092342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.58984375,0.0,1539.9764404296875,1895.4371337890625,0.0,3048.54345703125,0.9050889015197754,1.0,0.0,3.0,1.0,0.0
17768820,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495213747024536,0.338527113199234,0.3095288276672363,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8890312910079956,0.5740158557891846,0.5470594167709351,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9298688769340516,0.6518969535827637,0.4570250511169433,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8256992101669312,0.4558353126049042,0.436159074306488,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6555125117301941,0.2247811555862426,1.037712574005127,284.990966796875,284.95001220703125,302.1863098144531,295.8773803710937,298.5604858398437,297.26519775390625,284.9895324707031,1.0,0.6585959792137146,0.3564401566982269,0.3564401566982269,1.0,1.0,-3.347391128540039,0.8778237700462341,2.46956753730774,0.1221766099333763,0.9595291018486024,0.9595291018486024,0.0,233.71665954589844,209.0,66026.3671875,0.0,3473.7138671875,1.0,278.8431396484375,283.05584716796875,298.8632507324219,303.10369873046875,293.1499938964844,293.1499938964844,278.54998779296875,33609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558560013771057,1.0,0.0,0.0,3.747532606124878,3.747557163238525,9.370961606691708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.720703125,0.0,1626.046875,1895.4371337890625,0.0,2990.146728515625,0.9252548813819884,1.0,0.0,3.0,1.0,0.0
17768880,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7495213747024536,0.338527113199234,0.3095288276672363,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8890312910079956,0.5740158557891846,0.5470594167709351,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9298688769340516,0.6518969535827637,0.4570250511169433,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8256992101669312,0.4558353126049042,0.436159074306488,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6555125117301941,0.2247811555862426,1.037712574005127,284.990966796875,284.95001220703125,302.1863098144531,295.8773803710937,298.5604858398437,297.26519775390625,284.9895324707031,1.0,0.6585959792137146,0.3564401566982269,0.3564401566982269,1.0,1.0,-3.347391128540039,0.8778237700462341,2.46956753730774,0.1221766099333763,0.9595291018486024,0.9595291018486024,0.0,233.71665954589844,209.0,66026.3671875,0.0,3473.7138671875,1.0,278.8431396484375,283.05584716796875,298.8632507324219,303.10369873046875,293.1499938964844,293.1499938964844,278.54998779296875,33609.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558560013771057,1.0,0.0,0.0,3.747532606124878,3.747557163238525,9.370961606691708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.720703125,0.0,1626.046875,1895.4371337890625,0.0,2990.146728515625,0.9252548813819884,1.0,0.0,3.0,1.0,0.0
17768940,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7578080892562866,0.3378631174564361,0.3087014555931091,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8995417952537537,0.572814404964447,0.545728325843811,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9448041915893556,0.6552632451057434,0.459217220544815,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8347258567810059,0.4553136825561523,0.4354169070720672,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6634232997894287,0.2247733622789383,1.0360698699951172,284.8956298828125,284.95001220703125,302.1756591796875,295.86932373046875,298.5513916015625,297.2615661621094,284.89715576171875,1.0,0.6521894931793213,0.3556750416755676,0.3556750416755676,1.0,1.0,-3.344571113586426,0.874635636806488,2.469935655593872,0.1195221990346908,0.8639703392982483,0.8639703392982483,0.0,222.2264404296875,197.0,66467.1953125,0.0,3401.57958984375,1.0,278.5570983886719,282.9446716308594,298.8858947753906,303.2284851074219,293.1499938964844,293.1499938964844,278.8500061035156,38967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626779913902283,1.0,0.0,0.0,3.61919379234314,3.619218111038208,8.740111070437706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.4501953125,0.0,1521.18212890625,1895.4371337890625,0.0,3054.123291015625,0.900951325893402,1.0,0.0,3.0,1.0,0.0
17769000,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7578080892562866,0.3378631174564361,0.3087014555931091,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8995417952537537,0.572814404964447,0.545728325843811,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9448041915893556,0.6552632451057434,0.459217220544815,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8347258567810059,0.4553136825561523,0.4354169070720672,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6634232997894287,0.2247733622789383,1.0360698699951172,284.8956298828125,284.95001220703125,302.1756591796875,295.86932373046875,298.5513916015625,297.2615661621094,284.89715576171875,1.0,0.6521894931793213,0.3556750416755676,0.3556750416755676,1.0,1.0,-3.344571113586426,0.874635636806488,2.469935655593872,0.1195221990346908,0.8639703392982483,0.8639703392982483,0.0,222.2264404296875,197.0,66467.1953125,0.0,3401.57958984375,1.0,278.5570983886719,282.9446716308594,298.8858947753906,303.2284851074219,293.1499938964844,293.1499938964844,278.8500061035156,38967.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626779913902283,1.0,0.0,0.0,3.61919379234314,3.619218111038208,8.740111070437706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.4501953125,0.0,1521.18212890625,1895.4371337890625,0.0,3054.123291015625,0.900951325893402,1.0,0.0,3.0,1.0,0.0
17769060,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7681504487991333,0.3381391763687134,0.3082754909992218,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9126886129379272,0.5726353526115417,0.544815719127655,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9614154100418092,0.6599593162536621,0.4618852734565735,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8456853032112122,0.4556281864643097,0.4350088238716125,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6730831861495972,0.225210040807724,1.0351076126098633,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.5500183105469,297.26873779296875,284.99609375,1.0,0.6457680463790894,0.3550387620925903,0.3550387620925903,1.0,1.0,-3.3445115089416504,0.8727368116378784,2.4717745780944824,0.1166963800787925,0.9516318440437316,0.9516318440437316,0.0,210.05389404296875,185.0,65753.765625,0.0,3331.97265625,1.0,278.8421630859375,283.0641784667969,298.8428955078125,303.0629272460937,293.1499938964844,293.1499938964844,278.54998779296875,33767.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554838299751282,1.0,0.0,0.0,3.723141670227051,3.723165988922119,9.249375807485194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.6005859375,0.0,1599.0345458984375,1895.4371337890625,0.0,2986.65771484375,0.9201666712760924,1.0,0.0,3.0,1.0,0.0
17769120,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7681504487991333,0.3381391763687134,0.3082754909992218,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9126886129379272,0.5726353526115417,0.544815719127655,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9614154100418092,0.6599593162536621,0.4618852734565735,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8456853032112122,0.4556281864643097,0.4350088238716125,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6730831861495972,0.225210040807724,1.0351076126098633,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.5500183105469,297.26873779296875,284.99609375,1.0,0.6457680463790894,0.3550387620925903,0.3550387620925903,1.0,1.0,-3.3445115089416504,0.8727368116378784,2.4717745780944824,0.1166963800787925,0.9516318440437316,0.9516318440437316,0.0,210.05389404296875,185.0,65753.765625,0.0,3331.97265625,1.0,278.8421630859375,283.0641784667969,298.8428955078125,303.0629272460937,293.1499938964844,293.1499938964844,278.54998779296875,33767.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554838299751282,1.0,0.0,0.0,3.723141670227051,3.723165988922119,9.249375807485194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.6005859375,0.0,1599.0345458984375,1895.4371337890625,0.0,2986.65771484375,0.9201666712760924,1.0,0.0,3.0,1.0,0.0
17769180,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7790060043334961,0.3375763297080993,0.3075399696826935,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9274449944496156,0.5715157389640808,0.543565034866333,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9768676161766052,0.663425087928772,0.4641488492488861,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8573649525642395,0.4552083313465118,0.4343649744987488,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6833637952804565,0.2253038883209228,1.0339109897613523,284.9027709960937,284.95001220703125,302.14093017578125,295.8539428710937,298.5398254394531,297.265869140625,284.904052734375,1.0,0.6392892003059387,0.354402482509613,0.354402482509613,1.0,1.0,-3.3426380157470703,0.8702698349952698,2.4723682403564453,0.113844521343708,0.8618091344833374,0.8618091344833374,0.0,198.388916015625,173.0,66235.203125,0.0,3261.15576171875,1.0,278.5572509765625,282.9530944824219,298.8694763183594,303.1952514648437,293.1499938964844,293.1499938964844,278.8500061035156,38823.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621187806129456,1.0,0.0,0.0,3.600181818008423,3.600205898284912,8.648527796140115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.708984375,0.0,1499.2833251953125,1895.4371337890625,0.0,3048.877685546875,0.8966518640518188,1.0,0.0,3.0,1.0,0.0
