time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7790060043334961,0.3375763297080993,0.3075399696826935,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9274449944496156,0.5715157389640808,0.543565034866333,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9768676161766052,0.663425087928772,0.4641488492488861,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8573649525642395,0.4552083313465118,0.4343649744987488,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6833637952804565,0.2253038883209228,1.0339109897613523,284.9027709960937,284.95001220703125,302.14093017578125,295.8539428710937,298.5398254394531,297.265869140625,284.904052734375,1.0,0.6392892003059387,0.354402482509613,0.354402482509613,1.0,1.0,-3.3426380157470703,0.8702698349952698,2.4723682403564453,0.113844521343708,0.8618091344833374,0.8618091344833374,0.0,198.388916015625,173.0,66235.203125,0.0,3261.15576171875,1.0,278.5572509765625,282.9530944824219,298.8694763183594,303.1952514648437,293.1499938964844,293.1499938964844,278.8500061035156,38823.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621187806129456,1.0,0.0,0.0,3.600181818008423,3.600205898284912,8.648527796140115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.708984375,0.0,1499.2833251953125,1895.4371337890625,0.0,3048.877685546875,0.8966518640518188,1.0,0.0,3.0,1.0,0.0
17769300,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7851046919822693,0.3376802504062652,0.3072025775909424,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9356951117515564,0.571356475353241,0.5429410338401794,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9845409393310548,0.6657293438911438,0.4653403460979461,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8639469742774963,0.4553184807300567,0.4340384304523468,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6890487670898438,0.2255039066076278,1.0332059860229492,285.0152587890625,284.95001220703125,302.1291809082031,295.8502197265625,298.53759765625,297.2688903808594,285.0162048339844,1.0,0.6359920501708984,0.3540843427181244,0.3540843427181244,1.0,1.0,-3.3416671752929688,0.8690270185470581,2.472640037536621,0.1123899891972541,0.940223217010498,0.940223217010498,0.0,192.4478759765625,173.0,65428.02734375,0.0,3225.090576171875,1.0,278.80047607421875,283.080810546875,298.81964111328125,302.9784240722656,293.1499938964844,293.1499938964844,278.8500061035156,34211.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856492280960083,1.0,0.0,0.0,3.648893356323242,3.648916959762573,8.884144335752353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.2919921875,0.0,1518.5577392578125,1895.4371337890625,0.0,2996.112060546875,0.9053624272346495,1.0,0.0,3.0,1.0,0.0
17769360,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7923609614372253,0.3378762602806091,0.3071451187133789,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9452064037322998,0.5713227987289429,0.542654275894165,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9926257133483888,0.6680933237075806,0.4668174982070923,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8717566132545471,0.4555454552173614,0.4339901208877563,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6957172751426697,0.2257976680994033,1.033234477043152,284.9994812011719,284.95001220703125,302.1161499023437,295.8465576171875,298.5357971191406,297.2728271484375,284.998046875,1.0,0.6328080892562866,0.3537541925907135,0.3537541925907135,1.0,1.0,-3.343003273010254,0.8684718012809753,2.474531412124634,0.1112407967448234,0.949314832687378,0.949314832687378,0.0,186.18798828125,161.0,65568.59375,0.0,3192.37890625,1.0,278.8428649902344,283.0679016113281,298.8275451660156,303.03485107421875,293.1499938964844,293.1499938964844,278.54998779296875,33580.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549811244010925,1.0,0.0,0.0,3.7107131481170654,3.710737228393554,9.187725709125516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.4345703125,0.0,1583.364990234375,1895.4371337890625,0.0,2981.9453125,0.9170198440551758,1.0,0.0,3.0,1.0,0.0
17769420,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8037713170051575,0.3372623324394226,0.3064723014831543,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.959624707698822,0.570103645324707,0.5414270758628845,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6721310615539551,0.4604653418064117,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8844326734542847,0.455067366361618,0.4334058761596679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7064286470413208,0.2258842885494232,1.0325095653533936,284.8980407714844,284.95001220703125,302.0859680175781,295.8393249511719,298.5231628417969,297.2715148925781,284.8987121582031,1.0,0.6256640553474426,0.3530938923358917,0.3530938923358917,1.0,1.0,-3.330772399902344,0.8626289963722229,2.4681432247161865,0.1081884354352951,0.8550108075141907,0.8550108075141907,0.0,176.12107849121094,164.0,65897.46875,0.0,3108.582763671875,1.0,278.557373046875,282.95281982421875,298.8549194335937,303.16473388671875,293.1499938964844,293.1499938964844,278.8500061035156,39032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617208003997803,1.0,0.0,0.0,3.5823495388031006,3.5823733806610107,8.563064284317079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8271484375,0.0,1481.4700927734375,1895.4371337890625,0.0,3045.144775390625,0.8927090167999268,1.0,0.0,3.0,1.0,0.0
17769480,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8037713170051575,0.3372623324394226,0.3064723014831543,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.959624707698822,0.570103645324707,0.5414270758628845,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.6721310615539551,0.4604653418064117,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8844326734542847,0.455067366361618,0.4334058761596679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7064286470413208,0.2258842885494232,1.0325095653533936,284.8980407714844,284.95001220703125,302.0859680175781,295.8393249511719,298.5231628417969,297.2715148925781,284.8987121582031,1.0,0.6256640553474426,0.3530938923358917,0.3530938923358917,1.0,1.0,-3.330772399902344,0.8626289963722229,2.4681432247161865,0.1081884354352951,0.8550108075141907,0.8550108075141907,0.0,176.12107849121094,164.0,65897.46875,0.0,3108.582763671875,1.0,278.557373046875,282.95281982421875,298.8549194335937,303.16473388671875,293.1499938964844,293.1499938964844,278.8500061035156,39032.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617208003997803,1.0,0.0,0.0,3.5823495388031006,3.5823733806610107,8.563064284317079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.8271484375,0.0,1481.4700927734375,1895.4371337890625,0.0,3045.144775390625,0.8927090167999268,1.0,0.0,3.0,1.0,0.0
17769540,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8068233132362366,0.3373244106769562,0.3062190115451813,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9632445573806764,0.5698627829551697,0.540856122970581,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.6760523319244385,0.4550001919269562,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8878831267356873,0.4551284909248352,0.4331638216972351,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7093581557273865,0.2260810583829879,1.032387375831604,285.0098571777344,284.95001220703125,302.0679931640625,295.8356018066406,298.52392578125,297.2815246582031,285.0101318359375,1.0,0.6234808564186096,0.3527505099773407,0.3527505099773407,1.0,1.0,-3.3235177993774414,0.8593281507492065,2.4641897678375244,0.1062046363949775,0.931616485118866,0.931616485118866,0.0,173.33493041992188,164.0,64989.9765625,0.0,3076.126220703125,1.0,278.8039245605469,283.082275390625,298.8025207519531,302.93817138671875,293.1499938964844,293.1499938964844,278.8500061035156,34317.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556274771690369,1.0,0.0,0.0,3.6274664402008057,3.6274900436401367,8.780112921158434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.3955078125,0.0,1495.7335205078125,1895.4371337890625,0.0,2988.00439453125,0.9006637334823608,1.0,0.0,3.0,1.0,0.0
17769600,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8090806007385254,0.3374615907669067,0.3062921166419983,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9657964706420898,0.5697535872459412,0.5406918525695801,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6799752712249756,0.4513235986232757,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8904128074645996,0.4552869498729706,0.4332448542118072,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.711519718170166,0.226353034377098,1.0332043170928955,284.9903564453125,284.95001220703125,302.04998779296875,295.83221435546875,298.5259094238281,297.2927551269531,284.98895263671875,1.0,0.6221351027488708,0.3524335920810699,0.3524335920810699,1.0,1.0,-3.320061206817627,0.8572951555252075,2.46276593208313,0.1048334538936615,0.9349490404129028,0.9349490404129028,0.0,171.54458618164062,167.0,65048.5,0.0,3058.42431640625,1.0,278.84259033203125,283.0672302246094,298.810302734375,302.9878234863281,293.1499938964844,293.1499938964844,278.54998779296875,33902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539181351661682,1.0,0.0,0.0,3.681254386901856,3.6812782287597656,9.042425404004462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.943359375,0.0,1552.391845703125,1895.4371337890625,0.0,2971.98193359375,0.9105212688446044,1.0,0.0,3.0,1.0,0.0
17769660,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8105335235595703,0.3368572294712066,0.305886298418045,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9673887491226196,0.5685027837753296,0.5397015810012817,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6866658329963684,0.4482792317867279,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8922500014305115,0.4547853469848633,0.4329152107238769,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7133404016494751,0.2264977991580963,1.034107685089111,284.9068603515625,284.95001220703125,302.0102844238281,295.82586669921875,298.5211486816406,297.30340576171875,284.907958984375,1.0,0.6207842230796814,0.3519823253154754,0.3519823253154754,1.0,1.0,-3.315408945083618,0.8544628620147705,2.460946083068848,0.1029765978455543,0.8515960574150085,0.8515960574150085,0.0,169.99603271484375,170.0,65445.50390625,0.0,3039.523681640625,1.0,278.55767822265625,282.9679260253906,298.83837890625,303.1120910644531,293.1499938964844,293.1499938964844,278.8500061035156,38873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599533438682556,1.0,0.0,0.0,3.5459630489349365,3.545986652374268,8.389995400648331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8369140625,0.0,1441.360107421875,1895.4371337890625,0.0,3028.567626953125,0.8847604393959045,1.0,0.0,3.0,1.0,0.0
17769720,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8105335235595703,0.3368572294712066,0.305886298418045,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9673887491226196,0.5685027837753296,0.5397015810012817,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6866658329963684,0.4482792317867279,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8922500014305115,0.4547853469848633,0.4329152107238769,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7133404016494751,0.2264977991580963,1.034107685089111,284.9068603515625,284.95001220703125,302.0102844238281,295.82586669921875,298.5211486816406,297.30340576171875,284.907958984375,1.0,0.6207842230796814,0.3519823253154754,0.3519823253154754,1.0,1.0,-3.315408945083618,0.8544628620147705,2.460946083068848,0.1029765978455543,0.8515960574150085,0.8515960574150085,0.0,169.99603271484375,170.0,65445.50390625,0.0,3039.523681640625,1.0,278.55767822265625,282.9679260253906,298.83837890625,303.1120910644531,293.1499938964844,293.1499938964844,278.8500061035156,38873.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599533438682556,1.0,0.0,0.0,3.5459630489349365,3.545986652374268,8.389995400648331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8369140625,0.0,1441.360107421875,1895.4371337890625,0.0,3028.567626953125,0.8847604393959045,1.0,0.0,3.0,1.0,0.0
17769780,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8107974529266357,0.3370567858219147,0.3058852255344391,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9673752784729004,0.5681489706039429,0.5391409993171692,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6936666369438171,0.4478323757648468,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8925643563270569,0.4550029933452606,0.432927668094635,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7139666676521301,0.2270013242959976,1.035824418067932,284.9986267089844,284.95001220703125,301.9691162109375,295.82086181640625,298.51953125,297.3180236816406,284.99774169921875,1.0,0.6208944916725159,0.351531058549881,0.351531058549881,1.0,1.0,-3.3162670135498047,0.8533875942230225,2.4628794193267822,0.1015770733356475,0.9364641904830932,0.9364641904830932,0.0,169.82928466796875,173.0,64867.4375,0.0,3040.465087890625,1.0,278.8416442871094,283.0780334472656,298.8013916015625,302.9615173339844,293.1499938964844,293.1499938964844,278.54998779296875,33576.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852622389793396,1.0,0.0,0.0,3.660475015640259,3.66049861907959,8.940630777942715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8994140625,0.0,1526.6697998046875,1895.4371337890625,0.0,2959.83837890625,0.9059237837791444,1.0,0.0,3.0,1.0,0.0
17769840,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8107974529266357,0.3370567858219147,0.3058852255344391,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9673752784729004,0.5681489706039429,0.5391409993171692,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6936666369438171,0.4478323757648468,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8925643563270569,0.4550029933452606,0.432927668094635,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7139666676521301,0.2270013242959976,1.035824418067932,284.9986267089844,284.95001220703125,301.9691162109375,295.82086181640625,298.51953125,297.3180236816406,284.99774169921875,1.0,0.6208944916725159,0.351531058549881,0.351531058549881,1.0,1.0,-3.3162670135498047,0.8533875942230225,2.4628794193267822,0.1015770733356475,0.9364641904830932,0.9364641904830932,0.0,169.82928466796875,173.0,64867.4375,0.0,3040.465087890625,1.0,278.8416442871094,283.0780334472656,298.8013916015625,302.9615173339844,293.1499938964844,293.1499938964844,278.54998779296875,33576.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852622389793396,1.0,0.0,0.0,3.660475015640259,3.66049861907959,8.940630777942715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.8994140625,0.0,1526.6697998046875,1895.4371337890625,0.0,2959.83837890625,0.9059237837791444,1.0,0.0,3.0,1.0,0.0
17769900,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8103314638137817,0.336759477853775,0.3058466613292694,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.966677188873291,0.5675546526908875,0.5388486981391907,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.6964431405067444,0.4485617876052856,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8920718431472778,0.454781174659729,0.4329361319541931,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7138074040412903,0.2270931154489517,1.0368094444274902,284.875244140625,284.95001220703125,301.947998046875,295.8187866210937,298.51416015625,297.3193359375,284.8741149902344,1.0,0.6213511824607849,0.3513054251670837,0.3513054251670837,1.0,1.0,-3.3179428577423096,0.853237509727478,2.464705467224121,0.1010606661438942,0.8499833941459656,0.8499833941459656,0.0,170.22291564941406,173.0,65692.6640625,0.0,3046.347900390625,1.0,278.5975341796875,282.9393005371094,298.8478698730469,303.177978515625,293.1499938964844,293.1499938964844,278.54998779296875,38026.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582063913345337,1.0,0.0,0.0,3.618896245956421,3.61892032623291,8.738674637243093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.4208984375,0.0,1513.8729248046875,1895.4371337890625,0.0,3012.184326171875,0.8975464105606079,1.0,0.0,3.0,1.0,0.0
17769960,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8090012669563293,0.3363840878009796,0.305517703294754,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9650206565856934,0.5668391585350037,0.5381982326507568,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.6989019513130188,0.4503156542778015,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8906775116920471,0.4544491767883301,0.4326519966125488,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7129342555999756,0.2270928621292114,1.0370250940322876,284.9100952148437,284.95001220703125,301.926513671875,295.8170166015625,298.5066223144531,297.318115234375,284.9112854003906,1.0,0.6219200491905212,0.3510138690471649,0.3510138690471649,1.0,1.0,-3.3187918663024902,0.8526431322097778,2.466148853302002,0.1002673059701919,0.8538563847541809,0.8538563847541809,0.0,171.03204345703125,176.0,65433.82421875,0.0,3052.78857421875,1.0,278.5578918457031,282.97174072265625,298.8332824707031,303.1038513183594,293.1499938964844,293.1499938964844,278.8500061035156,38554.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859419047832489,1.0,0.0,0.0,3.542511463165283,3.542534828186035,8.373669970751507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.36328125,0.0,1435.3914794921875,1895.4371337890625,0.0,3023.556396484375,0.8837207555770874,1.0,0.0,3.0,1.0,0.0
17770020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8070444464683533,0.3364866971969604,0.3054912984371185,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9623181223869324,0.5664001107215881,0.537621796131134,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7045878171920776,0.4535503089427948,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8884981870651245,0.4545914828777313,0.432657241821289,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7115986347198486,0.2275013029575348,1.03864324092865,285.0005798339844,284.95001220703125,301.8824768066406,295.8141784667969,298.4976501464844,297.323974609375,284.9996337890625,1.0,0.6235342025756836,0.3504307270050049,0.3504307270050049,1.0,1.0,-3.323903083801269,0.8525000214576721,2.471403121948242,0.0988909676671028,0.9395630359649658,0.9395630359649658,0.0,172.6821746826172,179.0,64929.609375,0.0,3073.33642578125,1.0,278.8416442871094,283.07977294921875,298.79736328125,302.9602355957031,293.1499938964844,293.1499938964844,278.54998779296875,33415.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526343703269958,1.0,0.0,0.0,3.662636995315552,3.662660598754883,8.951195127337996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.3212890625,0.0,1527.8687744140625,1895.4371337890625,0.0,2959.95068359375,0.9062875509262084,1.0,0.0,3.0,1.0,0.0
17770080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8070444464683533,0.3364866971969604,0.3054912984371185,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9623181223869324,0.5664001107215881,0.537621796131134,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7045878171920776,0.4535503089427948,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8884981870651245,0.4545914828777313,0.432657241821289,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7115986347198486,0.2275013029575348,1.03864324092865,285.0005798339844,284.95001220703125,301.8824768066406,295.8141784667969,298.4976501464844,297.323974609375,284.9996337890625,1.0,0.6235342025756836,0.3504307270050049,0.3504307270050049,1.0,1.0,-3.323903083801269,0.8525000214576721,2.471403121948242,0.0988909676671028,0.9395630359649658,0.9395630359649658,0.0,172.6821746826172,179.0,64929.609375,0.0,3073.33642578125,1.0,278.8416442871094,283.07977294921875,298.79736328125,302.9602355957031,293.1499938964844,293.1499938964844,278.54998779296875,33415.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526343703269958,1.0,0.0,0.0,3.662636995315552,3.662660598754883,8.951195127337996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.3212890625,0.0,1527.8687744140625,1895.4371337890625,0.0,2959.95068359375,0.9062875509262084,1.0,0.0,3.0,1.0,0.0
17770140,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8037464022636414,0.3357192575931549,0.3050791621208191,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9581435918807985,0.5650256872177124,0.5366513133049011,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7087562680244446,0.4584136307239532,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8850484490394592,0.45396289229393,0.4323543608188629,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7092305421829224,0.2274903208017349,1.0395926237106323,284.9094543457031,284.95001220703125,301.83709716796875,295.812255859375,298.47808837890625,297.31610107421875,284.9105834960937,1.0,0.6254936456680298,0.3498475849628448,0.3498475849628448,1.0,1.0,-3.3288700580596924,0.8523008823394775,2.476569175720215,0.0976088345050811,0.8555325269699097,0.8555325269699097,0.0,175.07403564453125,182.0,65537.0078125,0.0,3097.832275390625,1.0,278.55767822265625,282.9706115722656,298.8300170898437,303.1064758300781,293.1499938964844,293.1499938964844,278.8500061035156,38472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597457408905029,1.0,0.0,0.0,3.548866271972656,3.548889636993408,8.403739002460497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.873046875,0.0,1441.5262451171875,1895.4371337890625,0.0,3026.62060546875,0.8850372433662415,1.0,0.0,3.0,1.0,0.0
17770200,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8037464022636414,0.3357192575931549,0.3050791621208191,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9581435918807985,0.5650256872177124,0.5366513133049011,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.7087562680244446,0.4584136307239532,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8850484490394592,0.45396289229393,0.4323543608188629,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7092305421829224,0.2274903208017349,1.0395926237106323,284.9094543457031,284.95001220703125,301.83709716796875,295.812255859375,298.47808837890625,297.31610107421875,284.9105834960937,1.0,0.6254936456680298,0.3498475849628448,0.3498475849628448,1.0,1.0,-3.3288700580596924,0.8523008823394775,2.476569175720215,0.0976088345050811,0.8555325269699097,0.8555325269699097,0.0,175.07403564453125,182.0,65537.0078125,0.0,3097.832275390625,1.0,278.55767822265625,282.9706115722656,298.8300170898437,303.1064758300781,293.1499938964844,293.1499938964844,278.8500061035156,38472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597457408905029,1.0,0.0,0.0,3.548866271972656,3.548889636993408,8.403739002460497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.873046875,0.0,1441.5262451171875,1895.4371337890625,0.0,3026.62060546875,0.8850372433662415,1.0,0.0,3.0,1.0,0.0
17770260,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8008549213409424,0.3357459902763366,0.3050053417682647,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9542555212974548,0.5645362734794617,0.5360575914382935,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7136342525482178,0.4631510376930237,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8819270133972168,0.4540445208549499,0.4323251843452453,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7069998979568481,0.2278107106685638,1.0409235954284668,285.0007629394531,284.95001220703125,301.7903747558594,295.81103515625,298.4654235839844,297.31805419921875,284.99981689453125,1.0,0.627674400806427,0.3491904437541961,0.3491904437541961,1.0,1.0,-3.335325002670288,0.8523500561714172,2.4829747676849365,0.096141792833805,0.9416471123695374,0.9416471123695374,0.0,177.49147033691406,185.0,65036.7421875,0.0,3125.842529296875,1.0,278.8416748046875,283.0796203613281,298.7947692871094,302.9640197753906,293.1499938964844,293.1499938964844,278.54998779296875,33397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530581593513489,1.0,0.0,0.0,3.668855428695679,3.6688790321350098,8.981615451375546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.904296875,0.0,1534.6754150390625,1895.4371337890625,0.0,2963.921875,0.9076740741729736,1.0,0.0,3.0,1.0,0.0
17770320,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8008549213409424,0.3357459902763366,0.3050053417682647,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9542555212974548,0.5645362734794617,0.5360575914382935,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7136342525482178,0.4631510376930237,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8819270133972168,0.4540445208549499,0.4323251843452453,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7069998979568481,0.2278107106685638,1.0409235954284668,285.0007629394531,284.95001220703125,301.7903747558594,295.81103515625,298.4654235839844,297.31805419921875,284.99981689453125,1.0,0.627674400806427,0.3491904437541961,0.3491904437541961,1.0,1.0,-3.335325002670288,0.8523500561714172,2.4829747676849365,0.096141792833805,0.9416471123695374,0.9416471123695374,0.0,177.49147033691406,185.0,65036.7421875,0.0,3125.842529296875,1.0,278.8416748046875,283.0796203613281,298.7947692871094,302.9640197753906,293.1499938964844,293.1499938964844,278.54998779296875,33397.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530581593513489,1.0,0.0,0.0,3.668855428695679,3.6688790321350098,8.981615451375546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.904296875,0.0,1534.6754150390625,1895.4371337890625,0.0,2963.921875,0.9076740741729736,1.0,0.0,3.0,1.0,0.0
17770380,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7970541715621948,0.3349145948886871,0.3045525252819061,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9492983222007751,0.5631112456321716,0.5350567698478699,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7171394228935242,0.4689224660396576,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8779879212379456,0.4533639550209045,0.4319912195205688,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7040897607803345,0.2277260422706604,1.041617751121521,284.9087219238281,284.95001220703125,301.7423095703125,295.8103942871094,298.4427185058594,297.3070678710937,284.90985107421875,1.0,0.6299654245376587,0.3485333025455475,0.3485333025455475,1.0,1.0,-3.3409550189971924,0.8521220088005066,2.488832950592041,0.0946964621543884,0.8567452430725098,0.8567452430725098,0.0,180.3768005371093,188.0,65651.2109375,0.0,3154.78076171875,1.0,278.5576477050781,282.9696044921875,298.8283996582031,303.1119079589844,293.1499938964844,293.1499938964844,278.8500061035156,38476.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602030873298645,1.0,0.0,0.0,3.555750608444214,3.555774211883545,8.436375082965242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.0927734375,0.0,1448.8702392578125,1895.4371337890625,0.0,3030.909912109375,0.8865559697151184,1.0,0.0,3.0,1.0,0.0
17770440,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7970541715621948,0.3349145948886871,0.3045525252819061,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9492983222007751,0.5631112456321716,0.5350567698478699,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7171394228935242,0.4689224660396576,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8779879212379456,0.4533639550209045,0.4319912195205688,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7040897607803345,0.2277260422706604,1.041617751121521,284.9087219238281,284.95001220703125,301.7423095703125,295.8103942871094,298.4427185058594,297.3070678710937,284.90985107421875,1.0,0.6299654245376587,0.3485333025455475,0.3485333025455475,1.0,1.0,-3.3409550189971924,0.8521220088005066,2.488832950592041,0.0946964621543884,0.8567452430725098,0.8567452430725098,0.0,180.3768005371093,188.0,65651.2109375,0.0,3154.78076171875,1.0,278.5576477050781,282.9696044921875,298.8283996582031,303.1119079589844,293.1499938964844,293.1499938964844,278.8500061035156,38476.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602030873298645,1.0,0.0,0.0,3.555750608444214,3.555774211883545,8.436375082965242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.0927734375,0.0,1448.8702392578125,1895.4371337890625,0.0,3030.909912109375,0.8865559697151184,1.0,0.0,3.0,1.0,0.0
17770500,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7952050566673279,0.3348658978939056,0.3043608665466308,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9468215107917786,0.5627933144569397,0.5345807075500488,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7192642688751221,0.4718093276023865,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8760465383529663,0.4533304572105407,0.4318225979804992,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.702613353729248,0.2278182506561279,1.041817545890808,285.0180969238281,284.95001220703125,301.7178039550781,295.8102722167969,298.4349365234375,297.30645751953125,285.0189514160156,1.0,0.6311076283454895,0.3482047319412231,0.3482047319412231,1.0,1.0,-3.343657732009888,0.8519735932350159,2.4916841983795166,0.0938991755247116,0.9344958066940308,0.9344958066940308,0.0,181.8238067626953,188.0,64943.00390625,0.0,3169.064453125,1.0,278.79949951171875,283.09356689453125,298.7818603515625,302.9052429199219,293.1499938964844,293.1499938964844,278.8500061035156,33901.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547840118408203,1.0,0.0,0.0,3.6104540824890137,3.6104772090911865,8.697950306668645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.931640625,0.0,1474.083984375,1895.4371337890625,0.0,2980.09765625,0.8965233564376831,1.0,0.0,3.0,1.0,0.0
17770560,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7938884496688843,0.334890604019165,0.3044347465038299,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9449185132980348,0.562576174736023,0.5344235301017761,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.7215025424957275,0.4742073714733124,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8746151924133301,0.4534017741680145,0.4319249391555786,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.701568067073822,0.2279881685972213,1.042712926864624,285.0009460449219,284.95001220703125,301.6929931640625,295.8102111816406,298.4281311035156,297.3072814941406,284.9994812011719,1.0,0.6323273777961731,0.3478694856166839,0.3478694856166839,1.0,1.0,-3.3476402759552,0.8522017598152161,2.49543833732605,0.0932158604264259,0.9433336853981018,0.9433336853981018,0.0,183.10903930664065,191.0,65147.46484375,0.0,3185.304443359375,1.0,278.842529296875,283.07928466796875,298.7931823730469,302.96923828125,293.1499938964844,293.1499938964844,278.54998779296875,33331.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534568548202515,1.0,0.0,0.0,3.6767466068267822,3.676770448684693,9.020293987305196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.6865234375,0.0,1543.0205078125,1895.4371337890625,0.0,2967.65869140625,0.9091909527778624,1.0,0.0,3.0,1.0,0.0
17770620,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7900161743164062,0.3340131044387817,0.303954154253006,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9396968483924866,0.5611076354980469,0.5333966612815857,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7245360016822815,0.4802522659301758,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8706445097923279,0.4526799917221069,0.431565374135971,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.698549211025238,0.2278551161289215,1.0432308912277222,284.9081420898437,284.95001220703125,301.6424255371094,295.810302734375,298.40399169921875,297.2951965332031,284.9093322753906,1.0,0.6347075700759888,0.3471989929676056,0.3471989929676056,1.0,1.0,-3.3532919883728027,0.851925790309906,2.501366138458252,0.0917274951934814,0.8577301502227783,0.8577301502227783,0.0,186.18814086914065,194.0,65759.390625,0.0,3215.5966796875,1.0,278.5575866699219,282.9690856933594,298.8282470703125,303.1186218261719,293.1499938964844,293.1499938964844,278.8500061035156,38492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606305122375488,1.0,0.0,0.0,3.5618879795074463,3.5619115829467773,8.465522682854498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9306640625,0.0,1455.5272216796875,1895.4371337890625,0.0,3034.91845703125,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17770680,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7900161743164062,0.3340131044387817,0.303954154253006,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9396968483924866,0.5611076354980469,0.5333966612815857,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7245360016822815,0.4802522659301758,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8706445097923279,0.4526799917221069,0.431565374135971,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.698549211025238,0.2278551161289215,1.0432308912277222,284.9081420898437,284.95001220703125,301.6424255371094,295.810302734375,298.40399169921875,297.2951965332031,284.9093322753906,1.0,0.6347075700759888,0.3471989929676056,0.3471989929676056,1.0,1.0,-3.3532919883728027,0.851925790309906,2.501366138458252,0.0917274951934814,0.8577301502227783,0.8577301502227783,0.0,186.18814086914065,194.0,65759.390625,0.0,3215.5966796875,1.0,278.5575866699219,282.9690856933594,298.8282470703125,303.1186218261719,293.1499938964844,293.1499938964844,278.8500061035156,38492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606305122375488,1.0,0.0,0.0,3.5618879795074463,3.5619115829467773,8.465522682854498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.9306640625,0.0,1455.5272216796875,1895.4371337890625,0.0,3034.91845703125,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17770740,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7878840565681458,0.3339632749557495,0.3037497997283935,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.936734139919281,0.5607402324676514,0.5328587293624878,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.726894736289978,0.4837260842323303,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.86842280626297,0.4526516497135162,0.4313885867595672,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6968221664428711,0.2279623448848724,1.0434770584106443,285.0173034667969,284.95001220703125,301.61151123046875,295.8104553222656,298.39434814453125,297.2945251464844,285.0158996582031,1.0,0.6361119747161865,0.3467966914176941,0.3467966914176941,1.0,1.0,-3.356656312942505,0.8517524003982544,2.504903793334961,0.0907501578330993,0.9398127794265748,0.9398127794265748,0.0,187.9745330810547,194.0,65099.734375,0.0,3233.41455078125,1.0,278.81494140625,283.0924072265625,298.78125,302.92315673828125,293.1499938964844,293.1499938964844,278.8500061035156,33392.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545507192611694,1.0,0.0,0.0,3.63678240776062,3.636805772781372,8.825268196233083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.59375,0.0,1499.0765380859375,1895.4371337890625,0.0,2977.910888671875,0.9012631773948668,1.0,0.0,3.0,1.0,0.0
17770800,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7868525385856628,0.3339481949806213,0.3038074970245361,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9351984858512878,0.5605303049087524,0.5327334403991699,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9990000128746032,0.7285084128379822,0.4856708645820617,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8673135042190552,0.4526787102222442,0.4314711093902588,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.695993959903717,0.2280777692794799,1.0441725254058838,285.00079345703125,284.95001220703125,301.5906677246094,295.810546875,298.3882751464844,297.29461669921875,284.9998474121094,1.0,0.6371002793312073,0.3465285003185272,0.3465285003185272,1.0,1.0,-3.359848976135254,0.8519287705421448,2.507920265197754,0.0902056023478508,0.944447934627533,0.944447934627533,0.0,189.03863525390625,197.0,65240.56640625,0.0,3246.729736328125,1.0,278.8417663574219,283.0799560546875,298.794189453125,302.9762268066406,293.1499938964844,293.1499938964844,278.54998779296875,33429.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539190888404846,1.0,0.0,0.0,3.6801373958587646,3.680161476135254,9.036939445650204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.5283203125,0.0,1547.564453125,1895.4371337890625,0.0,2971.99072265625,0.9102405905723572,1.0,0.0,3.0,1.0,0.0
17770860,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7830496430397034,0.3330351114273071,0.3032930195331573,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9299614429473876,0.5590252876281738,0.5316694378852844,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.7311515808105469,0.491760790348053,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8634583950042725,0.451920211315155,0.4310756027698517,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6930010318756104,0.2279102653264999,1.044537901878357,284.90777587890625,284.95001220703125,301.5376892089844,295.8108215332031,298.3633117675781,297.2822265625,284.908935546875,1.0,0.6394742727279663,0.3458515405654907,0.3458515405654907,1.0,1.0,-3.3652431964874268,0.8515397310256958,2.5137033462524414,0.0886669903993606,0.8585618734359741,0.8585618734359741,0.0,192.19732666015625,200.0,65856.2578125,0.0,3277.09619140625,1.0,278.5575561523437,282.9690856933594,298.82867431640625,303.125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38503.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610296249389648,1.0,0.0,0.0,3.567092180252075,3.5671157836914062,8.490279128636757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7880859375,0.0,1461.1737060546875,1895.4371337890625,0.0,3038.66162109375,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
17770920,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7830496430397034,0.3330351114273071,0.3032930195331573,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9299614429473876,0.5590252876281738,0.5316694378852844,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.7311515808105469,0.491760790348053,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8634583950042725,0.451920211315155,0.4310756027698517,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6930010318756104,0.2279102653264999,1.044537901878357,284.90777587890625,284.95001220703125,301.5376892089844,295.8108215332031,298.3633117675781,297.2822265625,284.908935546875,1.0,0.6394742727279663,0.3458515405654907,0.3458515405654907,1.0,1.0,-3.3652431964874268,0.8515397310256958,2.5137033462524414,0.0886669903993606,0.8585618734359741,0.8585618734359741,0.0,192.19732666015625,200.0,65856.2578125,0.0,3277.09619140625,1.0,278.5575561523437,282.9690856933594,298.82867431640625,303.125244140625,293.1499938964844,293.1499938964844,278.8500061035156,38503.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610296249389648,1.0,0.0,0.0,3.567092180252075,3.5671157836914062,8.490279128636757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.7880859375,0.0,1461.1737060546875,1895.4371337890625,0.0,3038.66162109375,0.8890764713287354,1.0,0.0,3.0,1.0,0.0
17770980,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7799780964851379,0.3329367935657501,0.3031170070171356,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9255344271659852,0.55841064453125,0.5309727191925049,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7347833514213562,0.4971673786640167,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8602581024169922,0.4518825709819793,0.4309489130973816,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6904985308647156,0.2281035184860229,1.0453518629074097,285.0007629394531,284.95001220703125,301.48358154296875,295.8109436035156,298.3468322753906,297.2813415527344,284.99981689453125,1.0,0.6418397426605225,0.3451745808124542,0.3451745808124542,1.0,1.0,-3.3715176582336426,0.851420521736145,2.520097017288208,0.0870906561613082,0.945363998413086,0.945363998413086,0.0,195.0919647216797,203.0,65324.78125,0.0,3308.055419921875,1.0,278.8418273925781,283.0805969238281,298.79449462890625,302.9820861816406,293.1499938964844,293.1499938964844,278.54998779296875,33449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543091416358948,1.0,0.0,0.0,3.68435311317444,3.684377193450928,9.057655461219838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2626953125,0.0,1552.461181640625,1895.4371337890625,0.0,2975.646484375,0.9112051129341124,1.0,0.0,3.0,1.0,0.0
17771040,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7799780964851379,0.3329367935657501,0.3031170070171356,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9255344271659852,0.55841064453125,0.5309727191925049,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7347833514213562,0.4971673786640167,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8602581024169922,0.4518825709819793,0.4309489130973816,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6904985308647156,0.2281035184860229,1.0453518629074097,285.0007629394531,284.95001220703125,301.48358154296875,295.8109436035156,298.3468322753906,297.2813415527344,284.99981689453125,1.0,0.6418397426605225,0.3451745808124542,0.3451745808124542,1.0,1.0,-3.3715176582336426,0.851420521736145,2.520097017288208,0.0870906561613082,0.945363998413086,0.945363998413086,0.0,195.0919647216797,203.0,65324.78125,0.0,3308.055419921875,1.0,278.8418273925781,283.0805969238281,298.79449462890625,302.9820861816406,293.1499938964844,293.1499938964844,278.54998779296875,33449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543091416358948,1.0,0.0,0.0,3.68435311317444,3.684377193450928,9.057655461219838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.2626953125,0.0,1552.461181640625,1895.4371337890625,0.0,2975.646484375,0.9112051129341124,1.0,0.0,3.0,1.0,0.0
