time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7784107327461243,0.3325075507164001,0.3029963374137878,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.92330139875412,0.5576971769332886,0.5306026935577393,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.7360308766365051,0.4999136924743652,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8586589097976685,0.4515434503555298,0.4308861196041107,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6892666816711426,0.2280510663986206,1.045872688293457,284.8749694824219,284.95001220703125,301.45611572265625,295.8109130859375,298.3347473144531,297.27593994140625,284.8735656738281,1.0,0.6430463790893555,0.3448360860347748,0.3448360860347748,1.0,1.0,-3.374784708023072,0.8513950705528259,2.52338981628418,0.0863769352436065,0.8575994968414307,0.8575994968414307,0.0,196.5810089111328,203.0,66202.03125,0.0,3324.1083984375,1.0,278.5969543457031,282.93902587890625,298.84210205078125,303.2029113769531,293.1499938964844,293.1499938964844,278.54998779296875,37794.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600568175315857,1.0,0.0,0.0,3.647312879562378,3.6473371982574463,8.876451147443731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.0185546875,0.0,1543.598388671875,1895.4371337890625,0.0,3029.537841796875,0.9037655591964722,1.0,0.0,3.0,1.0,0.0
17771160,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7763159871101379,0.3319928646087646,0.3025776743888855,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9204713106155396,0.5568720102310181,0.5298793911933899,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.737064778804779,0.5031975507736206,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8565812706947327,0.4510892927646637,0.4305227398872375,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.687597393989563,0.227909430861473,1.0456047058105469,284.9073181152344,284.95001220703125,301.4283752441406,295.810791015625,298.3213806152344,297.2689208984375,284.9086303710937,1.0,0.6441739201545715,0.3445050716400146,0.3445050716400146,1.0,1.0,-3.3766028881073,0.8509432673454285,2.5256595611572266,0.0855386033654213,0.8590853810310364,0.8590853810310364,0.0,198.27740478515625,206.0,65934.8125,0.0,3338.059814453125,1.0,278.55767822265625,282.9696350097656,298.8286437988281,303.1307678222656,293.1499938964844,293.1499938964844,278.8500061035156,38539.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86140376329422,1.0,0.0,0.0,3.570838451385498,3.570862293243408,8.508122277817165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2666015625,0.0,1465.455078125,1895.4371337890625,0.0,3042.17138671875,0.8899324536323547,1.0,0.0,3.0,1.0,0.0
17771220,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7733688354492188,0.3318634033203125,0.3023732900619507,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9162540435791016,0.556223452091217,0.5291505455970764,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7403720021247864,0.5085370540618896,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8535377979278564,0.4510186612606048,0.4303648769855499,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6851814389228821,0.2280788421630859,1.0463128089904783,285.0006103515625,284.95001220703125,301.3720703125,295.8102111816406,298.30438232421875,297.2679138183594,284.9996643066406,1.0,0.6464927792549133,0.3438430428504944,0.3438430428504944,1.0,1.0,-3.382559061050415,0.850757360458374,2.531801700592041,0.0839710310101509,0.9459782242774964,0.9459782242774964,0.0,201.18634033203125,209.0,65395.16796875,0.0,3368.572509765625,1.0,278.8418273925781,283.0815124511719,298.7938537597656,302.9862670898437,293.1499938964844,293.1499938964844,278.54998779296875,33469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547018766403198,1.0,0.0,0.0,3.687541484832764,3.687565326690674,9.073337992049346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.611328125,0.0,1556.208740234375,1895.4371337890625,0.0,2979.327880859375,0.9119399785995485,1.0,0.0,3.0,1.0,0.0
17771280,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7733688354492188,0.3318634033203125,0.3023732900619507,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9162540435791016,0.556223452091217,0.5291505455970764,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7403720021247864,0.5085370540618896,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8535377979278564,0.4510186612606048,0.4303648769855499,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6851814389228821,0.2280788421630859,1.0463128089904783,285.0006103515625,284.95001220703125,301.3720703125,295.8102111816406,298.30438232421875,297.2679138183594,284.9996643066406,1.0,0.6464927792549133,0.3438430428504944,0.3438430428504944,1.0,1.0,-3.382559061050415,0.850757360458374,2.531801700592041,0.0839710310101509,0.9459782242774964,0.9459782242774964,0.0,201.18634033203125,209.0,65395.16796875,0.0,3368.572509765625,1.0,278.8418273925781,283.0815124511719,298.7938537597656,302.9862670898437,293.1499938964844,293.1499938964844,278.54998779296875,33469.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547018766403198,1.0,0.0,0.0,3.687541484832764,3.687565326690674,9.073337992049346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.611328125,0.0,1556.208740234375,1895.4371337890625,0.0,2979.327880859375,0.9119399785995485,1.0,0.0,3.0,1.0,0.0
17771340,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7698627710342407,0.3308899700641632,0.3018085062503814,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9115082621574402,0.554657518863678,0.5280311107635498,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7423001527786255,0.5144752860069275,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8500478267669678,0.4501976072788238,0.4299120306968689,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6823901534080505,0.22786246240139,1.0464682579040527,284.9071350097656,284.95001220703125,301.314697265625,295.8091125488281,298.2785339355469,297.2555847167969,284.9082946777344,1.0,0.6487770080566406,0.3431810140609741,0.3431810140609741,1.0,1.0,-3.387322425842285,0.8501928448677063,2.537129640579224,0.0824094861745834,0.8595399856567383,0.8595399856567383,0.0,204.3807678222656,212.0,66004.2421875,0.0,3398.06201171875,1.0,278.5574951171875,282.9703369140625,298.8270263671875,303.1336364746094,293.1499938964844,293.1499938964844,278.8500061035156,38530.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618127703666687,1.0,0.0,0.0,3.5739991664886475,3.5740230083465576,8.523190899722977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5234375,0.0,1468.7872314453125,1895.4371337890625,0.0,3046.0078125,0.890619695186615,1.0,0.0,3.0,1.0,0.0
17771400,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7698627710342407,0.3308899700641632,0.3018085062503814,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9115082621574402,0.554657518863678,0.5280311107635498,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7423001527786255,0.5144752860069275,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8500478267669678,0.4501976072788238,0.4299120306968689,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6823901534080505,0.22786246240139,1.0464682579040527,284.9071350097656,284.95001220703125,301.314697265625,295.8091125488281,298.2785339355469,297.2555847167969,284.9082946777344,1.0,0.6487770080566406,0.3431810140609741,0.3431810140609741,1.0,1.0,-3.387322425842285,0.8501928448677063,2.537129640579224,0.0824094861745834,0.8595399856567383,0.8595399856567383,0.0,204.3807678222656,212.0,66004.2421875,0.0,3398.06201171875,1.0,278.5574951171875,282.9703369140625,298.8270263671875,303.1336364746094,293.1499938964844,293.1499938964844,278.8500061035156,38530.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618127703666687,1.0,0.0,0.0,3.5739991664886475,3.5740230083465576,8.523190899722977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.5234375,0.0,1468.7872314453125,1895.4371337890625,0.0,3046.0078125,0.890619695186615,1.0,0.0,3.0,1.0,0.0
17771460,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7669776082038879,0.3307294845581054,0.3015800714492798,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9075326323509216,0.5539799332618713,0.5272794961929321,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7453242540359497,0.5193536281585693,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8470878005027771,0.4500995278358459,0.4297327697277069,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6800051927566528,0.2280101478099823,1.0470969676971436,285.0002136230469,284.95001220703125,301.2563171386719,295.8073425292969,298.2611999511719,297.254638671875,284.999267578125,1.0,0.6510184407234192,0.3425423502922058,0.3425423502922058,1.0,1.0,-3.392545223236084,0.8498374819755554,2.542707681655884,0.0808516591787338,0.9460652470588684,0.9460652470588684,0.0,207.35069274902344,215.0,65443.94921875,0.0,3427.4111328125,1.0,278.84185791015625,283.08258056640625,298.7910461425781,302.98712158203125,293.1499938964844,293.1499938964844,278.54998779296875,33494.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551219701766968,1.0,0.0,0.0,3.6893985271453857,3.689422607421875,9.08248011910473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1396484375,0.0,1558.495849609375,1895.4371337890625,0.0,2983.265380859375,0.9123734831809998,1.0,0.0,3.0,1.0,0.0
17771520,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7669776082038879,0.3307294845581054,0.3015800714492798,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9075326323509216,0.5539799332618713,0.5272794961929321,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.7453242540359497,0.5193536281585693,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8470878005027771,0.4500995278358459,0.4297327697277069,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6800051927566528,0.2280101478099823,1.0470969676971436,285.0002136230469,284.95001220703125,301.2563171386719,295.8073425292969,298.2611999511719,297.254638671875,284.999267578125,1.0,0.6510184407234192,0.3425423502922058,0.3425423502922058,1.0,1.0,-3.392545223236084,0.8498374819755554,2.542707681655884,0.0808516591787338,0.9460652470588684,0.9460652470588684,0.0,207.35069274902344,215.0,65443.94921875,0.0,3427.4111328125,1.0,278.84185791015625,283.08258056640625,298.7910461425781,302.98712158203125,293.1499938964844,293.1499938964844,278.54998779296875,33494.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551219701766968,1.0,0.0,0.0,3.6893985271453857,3.689422607421875,9.08248011910473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.1396484375,0.0,1558.495849609375,1895.4371337890625,0.0,2983.265380859375,0.9123734831809998,1.0,0.0,3.0,1.0,0.0
17771580,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7631418108940125,0.3297159969806671,0.3010052442550659,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.902642548084259,0.5523764491081238,0.5261519551277161,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9980825781822203,0.7472332715988159,0.5225009918212891,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8432564735412598,0.4492412209510803,0.4292717278003692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6768723130226135,0.2277648448944091,1.0472427606582642,284.905517578125,284.95001220703125,301.19696044921875,295.8047790527344,298.23590087890625,297.24371337890625,284.90655517578125,1.0,0.6530517339706421,0.3419036567211151,0.3419036567211151,1.0,1.0,-3.393915891647339,0.8482913374900818,2.5456247329711914,0.0791364163160324,0.8582686185836792,0.8582686185836792,0.0,210.9527587890625,218.0,65998.734375,0.0,3451.480224609375,1.0,278.5574951171875,282.970947265625,298.8224792480469,303.130615234375,293.1499938964844,293.1499938964844,278.8500061035156,38620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622020483016968,1.0,0.0,0.0,3.573227882385254,3.573251485824585,8.519511993654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.01953125,0.0,1468.6165771484375,1895.4371337890625,0.0,3049.658935546875,0.8904921412467957,1.0,0.0,3.0,1.0,0.0
17771640,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7631418108940125,0.3297159969806671,0.3010052442550659,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.902642548084259,0.5523764491081238,0.5261519551277161,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9980825781822203,0.7472332715988159,0.5225009918212891,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8432564735412598,0.4492412209510803,0.4292717278003692,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6768723130226135,0.2277648448944091,1.0472427606582642,284.905517578125,284.95001220703125,301.19696044921875,295.8047790527344,298.23590087890625,297.24371337890625,284.90655517578125,1.0,0.6530517339706421,0.3419036567211151,0.3419036567211151,1.0,1.0,-3.393915891647339,0.8482913374900818,2.5456247329711914,0.0791364163160324,0.8582686185836792,0.8582686185836792,0.0,210.9527587890625,218.0,65998.734375,0.0,3451.480224609375,1.0,278.5574951171875,282.970947265625,298.8224792480469,303.130615234375,293.1499938964844,293.1499938964844,278.8500061035156,38620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622020483016968,1.0,0.0,0.0,3.573227882385254,3.573251485824585,8.519511993654305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.01953125,0.0,1468.6165771484375,1895.4371337890625,0.0,3049.658935546875,0.8904921412467957,1.0,0.0,3.0,1.0,0.0
17771700,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7613113522529602,0.3295712471008301,0.3007410764694214,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9003403186798096,0.5519592761993408,0.5256006121635437,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9969839453697203,0.7489549517631531,0.5234524011611938,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8414053320884705,0.4491146504878998,0.4290319085121155,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6753283739089966,0.2277832776308059,1.04716956615448,285.0146484375,284.95001220703125,301.1669006347656,295.8031616210937,298.22772216796875,297.24432373046875,285.015380859375,1.0,0.6539416909217834,0.3415843248367309,0.3415843248367309,1.0,1.0,-3.393697738647461,0.8472471237182617,2.546450614929199,0.0780712589621543,0.9348313212394714,0.9348313212394714,0.0,212.68707275390625,218.0,65216.890625,0.0,3461.0302734375,1.0,278.79986572265625,283.0960998535156,298.77423095703125,302.9178161621094,293.1499938964844,293.1499938964844,278.8500061035156,34089.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567187190055847,1.0,0.0,0.0,3.623772382736206,3.623795747756958,8.762239076531841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.7080078125,0.0,1489.9923095703125,1895.4371337890625,0.0,2998.235107421875,0.8996251821517944,1.0,0.0,3.0,1.0,0.0
17771760,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7601707577705383,0.3295176923274994,0.3007426857948303,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8987917304039001,0.5516554117202759,0.5253617763519287,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.996494472026825,0.7508309483528137,0.524785041809082,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8402121067047119,0.4491008222103119,0.4290565252304077,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6743842959403992,0.2278919965028762,1.0477927923202517,284.9980163574219,284.95001220703125,301.1366271972656,295.80126953125,298.220947265625,297.2466125488281,284.9966125488281,1.0,0.6549253463745117,0.3412934839725494,0.3412934839725494,1.0,1.0,-3.395792245864868,0.8469899892807007,2.548802375793457,0.0773244947195053,0.9429215788841248,0.9429215788841248,0.0,214.0398406982422,221.0,65378.734375,0.0,3473.787109375,1.0,278.8426818847656,283.08331298828125,298.78338623046875,302.9765014648437,293.1499938964844,293.1499938964844,278.54998779296875,33522.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552902936935425,1.0,0.0,0.0,3.686266660690308,3.6862905025482178,9.067065889212244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2998046875,0.0,1555.1680908203125,1895.4371337890625,0.0,2984.84326171875,0.91146719455719,1.0,0.0,3.0,1.0,0.0
17771820,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.756639301776886,0.3284967839717865,0.3001575767993927,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8943417072296143,0.5500388145446777,0.5242177844047546,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9943700432777404,0.7531728744506836,0.5267181992530823,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.836685836315155,0.4482245445251465,0.42857426404953,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.671506404876709,0.2276501655578613,1.0479259490966797,284.9056701660156,284.95001220703125,301.07537841796875,295.7967224121094,298.1977233886719,297.2388000488281,284.9067687988281,1.0,0.6566838026046753,0.3407118618488312,0.3407118618488312,1.0,1.0,-3.395626306533813,0.8451468348503113,2.5504794120788574,0.0756333842873573,0.8560489416122437,0.8560489416122437,0.0,217.4921264648437,224.0,65888.515625,0.0,3493.415771484375,1.0,278.5575561523437,282.9747619628906,298.8136901855469,303.1153869628906,293.1499938964844,293.1499938964844,278.8500061035156,38689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622551560401917,1.0,0.0,0.0,3.564211368560791,3.564235210418701,8.476571338178474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1826171875,0.0,1459.4539794921875,1895.4371337890625,0.0,3050.1572265625,0.8885617256164551,1.0,0.0,3.0,1.0,0.0
17771880,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.756639301776886,0.3284967839717865,0.3001575767993927,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8943417072296143,0.5500388145446777,0.5242177844047546,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9943700432777404,0.7531728744506836,0.5267181992530823,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.836685836315155,0.4482245445251465,0.42857426404953,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.671506404876709,0.2276501655578613,1.0479259490966797,284.9056701660156,284.95001220703125,301.07537841796875,295.7967224121094,298.1977233886719,297.2388000488281,284.9067687988281,1.0,0.6566838026046753,0.3407118618488312,0.3407118618488312,1.0,1.0,-3.395626306533813,0.8451468348503113,2.5504794120788574,0.0756333842873573,0.8560489416122437,0.8560489416122437,0.0,217.4921264648437,224.0,65888.515625,0.0,3493.415771484375,1.0,278.5575561523437,282.9747619628906,298.8136901855469,303.1153869628906,293.1499938964844,293.1499938964844,278.8500061035156,38689.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622551560401917,1.0,0.0,0.0,3.564211368560791,3.564235210418701,8.476571338178474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1826171875,0.0,1459.4539794921875,1895.4371337890625,0.0,3050.1572265625,0.8885617256164551,1.0,0.0,3.0,1.0,0.0
17771940,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7546957731246948,0.3283567130565643,0.2998803853988647,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8918163180351257,0.5495337247848511,0.5235610604286194,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9933457374572754,0.7557333111763,0.5282596945762634,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8347072005271912,0.4481066763401031,0.4283210337162018,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6698883175849915,0.227724477648735,1.0480412244796753,285.0099792480469,284.95001220703125,301.0332336425781,295.79296875,298.18804931640625,297.2416687011719,285.0082397460937,1.0,0.6578291058540344,0.3403163552284241,0.3403163552284241,1.0,1.0,-3.3961827754974365,0.8441048860549927,2.5520777702331543,0.0743763893842697,0.9371070861816406,0.9371070861816406,0.0,219.5155334472656,224.0,65189.2109375,0.0,3506.473388671875,1.0,278.82379150390625,283.0955810546875,298.76416015625,302.9222412109375,293.1499938964844,293.1499938964844,278.8500061035156,33425.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557272553443909,1.0,0.0,0.0,3.647310972213745,3.647334337234497,8.876440915628336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.75390625,0.0,1510.931884765625,1895.4371337890625,0.0,2988.93994140625,0.9031261801719666,1.0,0.0,3.0,1.0,0.0
17772000,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7540861964225769,0.3282923996448517,0.2998875379562378,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.890961766242981,0.549307107925415,0.5234156847000122,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9931323528289796,0.7568991780281067,0.529146134853363,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.834065854549408,0.4480723142623901,0.4283436834812164,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.669398844242096,0.2277891039848327,1.0484923124313354,284.9976501464844,284.95001220703125,301.01324462890625,295.7909851074219,298.1834716796875,297.2429504394531,284.99676513671875,1.0,0.6584330797195435,0.3401302397251129,0.3401302397251129,1.0,1.0,-3.3976523876190186,0.8439804911613464,2.5536720752716064,0.0739318057894706,0.9402675628662108,0.9402675628662108,0.0,220.31040954589844,227.0,65272.765625,0.0,3514.551513671875,1.0,278.8417663574219,283.0869140625,298.7737731933594,302.96044921875,293.1499938964844,293.1499938964844,278.54998779296875,33607.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553771376609802,1.0,0.0,0.0,3.6757712364196777,3.675795078277588,9.015508908305492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.685546875,0.0,1544.0003662109375,1895.4371337890625,0.0,2985.65771484375,0.9093913435935974,1.0,0.0,3.0,1.0,0.0
17772060,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7508367896080017,0.327264666557312,0.2992856204509735,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8868162631988525,0.5476828217506409,0.5222517848014832,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.991133153438568,0.7592159509658813,0.5310649871826172,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8308115601539612,0.4471862018108368,0.4278409481048584,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6667712330818176,0.2275528758764267,1.048621654510498,284.9064636230469,284.95001220703125,300.95025634765625,295.783935546875,298.1603088378906,297.23553466796875,284.907470703125,1.0,0.6601166129112244,0.3395816087722778,0.3395816087722778,1.0,1.0,-3.3973958492279053,0.8422061204910278,2.555189609527588,0.0723332166671752,0.854446291923523,0.854446291923523,0.0,223.64987182617188,230.0,65780.078125,0.0,3533.31982421875,1.0,278.5576171875,282.9789123535156,298.8011779785156,303.09637451171875,293.1499938964844,293.1499938964844,278.8500061035156,38676.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623605966567993,1.0,0.0,0.0,3.555169582366944,3.5551931858062744,8.433618745584681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2294921875,0.0,1449.70654296875,1895.4371337890625,0.0,3051.146240234375,0.8865557312965393,1.0,0.0,3.0,1.0,0.0
17772120,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7508367896080017,0.327264666557312,0.2992856204509735,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8868162631988525,0.5476828217506409,0.5222517848014832,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.991133153438568,0.7592159509658813,0.5310649871826172,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8308115601539612,0.4471862018108368,0.4278409481048584,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6667712330818176,0.2275528758764267,1.048621654510498,284.9064636230469,284.95001220703125,300.95025634765625,295.783935546875,298.1603088378906,297.23553466796875,284.907470703125,1.0,0.6601166129112244,0.3395816087722778,0.3395816087722778,1.0,1.0,-3.3973958492279053,0.8422061204910278,2.555189609527588,0.0723332166671752,0.854446291923523,0.854446291923523,0.0,223.64987182617188,230.0,65780.078125,0.0,3533.31982421875,1.0,278.5576171875,282.9789123535156,298.8011779785156,303.09637451171875,293.1499938964844,293.1499938964844,278.8500061035156,38676.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623605966567993,1.0,0.0,0.0,3.555169582366944,3.5551931858062744,8.433618745584681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.2294921875,0.0,1449.70654296875,1895.4371337890625,0.0,3051.146240234375,0.8865557312965393,1.0,0.0,3.0,1.0,0.0
17772180,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7484601736068726,0.3270398080348968,0.2989994585514068,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.883631706237793,0.5469294190406799,0.5214319825172424,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9899636507034302,0.7628840804100037,0.533456563949585,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8283559679985046,0.4470160007476806,0.4275948107242584,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6648226976394653,0.2276895493268966,1.0491808652877808,284.99713134765625,284.95001220703125,300.8864440917969,295.7754821777344,298.1459045410156,297.23974609375,284.9962158203125,1.0,0.6618174314498901,0.3390329480171203,0.3390329480171203,1.0,1.0,-3.39931058883667,0.841103732585907,2.558206796646118,0.0707273408770561,0.9377458691596984,0.9377458691596984,0.0,226.4146728515625,233.0,65165.71875,0.0,3553.914306640625,1.0,278.8417053222656,283.0899353027344,298.7587280273437,302.93914794921875,293.1499938964844,293.1499938964844,278.54998779296875,33607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555759191513062,1.0,0.0,0.0,3.6670656204223633,3.6670894622802734,8.972854743660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.09375,0.0,1534.25244140625,1895.4371337890625,0.0,2987.520751953125,0.9074307680130004,1.0,0.0,3.0,1.0,0.0
17772240,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7484601736068726,0.3270398080348968,0.2989994585514068,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.883631706237793,0.5469294190406799,0.5214319825172424,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9899636507034302,0.7628840804100037,0.533456563949585,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8283559679985046,0.4470160007476806,0.4275948107242584,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6648226976394653,0.2276895493268966,1.0491808652877808,284.99713134765625,284.95001220703125,300.8864440917969,295.7754821777344,298.1459045410156,297.23974609375,284.9962158203125,1.0,0.6618174314498901,0.3390329480171203,0.3390329480171203,1.0,1.0,-3.39931058883667,0.841103732585907,2.558206796646118,0.0707273408770561,0.9377458691596984,0.9377458691596984,0.0,226.4146728515625,233.0,65165.71875,0.0,3553.914306640625,1.0,278.8417053222656,283.0899353027344,298.7587280273437,302.93914794921875,293.1499938964844,293.1499938964844,278.54998779296875,33607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555759191513062,1.0,0.0,0.0,3.6670656204223633,3.6670894622802734,8.972854743660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.09375,0.0,1534.25244140625,1895.4371337890625,0.0,2987.520751953125,0.9074307680130004,1.0,0.0,3.0,1.0,0.0
17772300,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7471991181373596,0.326559454202652,0.2988324761390686,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8819594383239746,0.5461618304252625,0.5210079550743103,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9892611503601074,0.7640449404716492,0.534571647644043,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8270676136016846,0.4466197490692138,0.4274777770042419,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6638253331184387,0.2276122570037841,1.0496060848236084,284.87371826171875,284.95001220703125,300.854248046875,295.77069091796875,298.1346740722656,297.2366027832031,284.8726501464844,1.0,0.6627054214477539,0.338758647441864,0.338758647441864,1.0,1.0,-3.400317907333374,0.8405615091323853,2.5597565174102783,0.070047490298748,0.8506180644035339,0.8506180644035339,0.0,227.90484619140625,233.0,65977.28125,0.0,3564.9541015625,1.0,278.597412109375,282.9515380859375,298.8016662597656,303.1517944335937,293.1499938964844,293.1499938964844,278.54998779296875,38081.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613054156303406,1.0,0.0,0.0,3.624277591705322,3.624301671981812,8.764682775108668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.7509765625,0.0,1520.19970703125,1895.4371337890625,0.0,3041.248779296875,0.8987903594970703,1.0,0.0,3.0,1.0,0.0
17772360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7453913688659668,0.3259963989257812,0.2983809113502502,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.879684567451477,0.5452898740768433,0.5202503800392151,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9879977703094482,0.765132486820221,0.5353278517723083,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8252537250518799,0.4461172521114349,0.4270769953727722,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6623517274856567,0.2274491190910339,1.049285650253296,284.9068908691406,284.95001220703125,300.82183837890625,295.7655029296875,298.12255859375,297.2323913574219,284.9079895019531,1.0,0.6634625792503357,0.3384974002838135,0.3384974002838135,1.0,1.0,-3.398907423019409,0.8393242359161377,2.5595831871032715,0.069161020219326,0.852611780166626,0.852611780166626,0.0,229.72735595703125,236.0,65656.2890625,0.0,3572.185546875,1.0,278.557861328125,282.9830322265625,298.783203125,303.0714111328125,293.1499938964844,293.1499938964844,278.8500061035156,38697.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626376986503601,1.0,0.0,0.0,3.5453073978424072,3.545330762863159,8.38689231841272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.126953125,0.0,1439.3834228515625,1895.4371337890625,0.0,3053.745361328125,0.8843981027603149,1.0,0.0,3.0,1.0,0.0
17772420,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7431339621543884,0.3257469236850738,0.2980752885341644,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8766394257545471,0.544511079788208,0.5194100141525269,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9868505001068116,0.7687294483184814,0.5376715064048767,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8228928446769714,0.4459295272827148,0.4268164932727813,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6605116128921509,0.2275781333446502,1.0498173236846924,284.9963073730469,284.95001220703125,300.7564697265625,295.7538757324219,298.10791015625,297.2365417480469,284.99542236328125,1.0,0.6651315093040466,0.33797487616539,0.33797487616539,1.0,1.0,-3.4006659984588623,0.8382516503334045,2.5624144077301025,0.0676262080669403,0.9348899722099304,0.9348899722099304,0.0,232.48211669921875,239.0,65043.17578125,0.0,3592.379638671875,1.0,278.84161376953125,283.0928039550781,298.7375793457031,302.9109802246094,293.1499938964844,293.1499938964844,278.54998779296875,33617.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559553027153015,1.0,0.0,0.0,3.657623767852783,3.657647371292114,8.926708119361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.6455078125,0.0,1523.8026123046875,1895.4371337890625,0.0,2991.077392578125,0.9053133726119996,1.0,0.0,3.0,1.0,0.0
17772480,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7431339621543884,0.3257469236850738,0.2980752885341644,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8766394257545471,0.544511079788208,0.5194100141525269,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9868505001068116,0.7687294483184814,0.5376715064048767,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8228928446769714,0.4459295272827148,0.4268164932727813,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6605116128921509,0.2275781333446502,1.0498173236846924,284.9963073730469,284.95001220703125,300.7564697265625,295.7538757324219,298.10791015625,297.2365417480469,284.99542236328125,1.0,0.6651315093040466,0.33797487616539,0.33797487616539,1.0,1.0,-3.4006659984588623,0.8382516503334045,2.5624144077301025,0.0676262080669403,0.9348899722099304,0.9348899722099304,0.0,232.48211669921875,239.0,65043.17578125,0.0,3592.379638671875,1.0,278.84161376953125,283.0928039550781,298.7375793457031,302.9109802246094,293.1499938964844,293.1499938964844,278.54998779296875,33617.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559553027153015,1.0,0.0,0.0,3.657623767852783,3.657647371292114,8.926708119361138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.6455078125,0.0,1523.8026123046875,1895.4371337890625,0.0,2991.077392578125,0.9053133726119996,1.0,0.0,3.0,1.0,0.0
17772540,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.740206241607666,0.3246864378452301,0.2974379658699035,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8728603720664978,0.5428550243377686,0.5182085633277893,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9848959445953368,0.770904004573822,0.5394892692565918,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8198872208595276,0.4450208246707916,0.4262855648994446,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6581677794456482,0.2273311614990234,1.0498864650726318,284.9073486328125,284.95001220703125,300.6903381347656,295.740478515625,298.0843811035156,297.2292175292969,284.90826416015625,1.0,0.6667463183403015,0.3374523818492889,0.3374523818492889,1.0,1.0,-3.4000935554504395,0.8364624977111816,2.563631057739258,0.0660921931266784,0.8506038784980774,0.8506038784980774,0.0,235.7894744873047,242.0,65519.6484375,0.0,3610.218017578125,1.0,278.5577697753906,282.9869384765625,298.7585754394531,303.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,38680.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631095886230469,1.0,0.0,0.0,3.53497052192688,3.534994125366211,8.3380581372694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.20703125,0.0,1428.339599609375,1895.4371337890625,0.0,3058.172119140625,0.8820931911468506,1.0,0.0,3.0,1.0,0.0
17772600,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.740206241607666,0.3246864378452301,0.2974379658699035,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8728603720664978,0.5428550243377686,0.5182085633277893,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9848959445953368,0.770904004573822,0.5394892692565918,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8198872208595276,0.4450208246707916,0.4262855648994446,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6581677794456482,0.2273311614990234,1.0498864650726318,284.9073486328125,284.95001220703125,300.6903381347656,295.740478515625,298.0843811035156,297.2292175292969,284.90826416015625,1.0,0.6667463183403015,0.3374523818492889,0.3374523818492889,1.0,1.0,-3.4000935554504395,0.8364624977111816,2.563631057739258,0.0660921931266784,0.8506038784980774,0.8506038784980774,0.0,235.7894744873047,242.0,65519.6484375,0.0,3610.218017578125,1.0,278.5577697753906,282.9869384765625,298.7585754394531,303.03857421875,293.1499938964844,293.1499938964844,278.8500061035156,38680.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631095886230469,1.0,0.0,0.0,3.53497052192688,3.534994125366211,8.3380581372694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.20703125,0.0,1428.339599609375,1895.4371337890625,0.0,3058.172119140625,0.8820931911468506,1.0,0.0,3.0,1.0,0.0
17772660,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7380490303039551,0.3244130909442901,0.2971144020557403,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8699451088905334,0.5420515537261963,0.5173492431640625,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9837651252746582,0.7744273543357849,0.541784942150116,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8175895810127258,0.4448199868202209,0.4260155260562897,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6564240455627441,0.2274519056081771,1.0503884553909302,284.9954528808594,284.95001220703125,300.62353515625,295.7252197265625,298.0695495605469,297.2332763671875,284.9945678710937,1.0,0.6683876514434814,0.3369726538658142,0.3369726538658142,1.0,1.0,-3.401703119277954,0.835469663143158,2.566233396530152,0.0646765306591987,0.931718647480011,0.931718647480011,0.0,238.5404052734375,245.0,64900.00390625,0.0,3630.058349609375,1.0,278.841552734375,283.0957336425781,298.7093505859375,302.8743591308594,293.1499938964844,293.1499938964844,278.54998779296875,33628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856511652469635,1.0,0.0,0.0,3.6469531059265137,3.6469767093658447,8.874699233274441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3134765625,0.0,1512.053955078125,1895.4371337890625,0.0,2996.2939453125,0.9029191136360168,1.0,0.0,3.0,1.0,0.0
17772720,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7380490303039551,0.3244130909442901,0.2971144020557403,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8699451088905334,0.5420515537261963,0.5173492431640625,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9837651252746582,0.7744273543357849,0.541784942150116,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8175895810127258,0.4448199868202209,0.4260155260562897,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6564240455627441,0.2274519056081771,1.0503884553909302,284.9954528808594,284.95001220703125,300.62353515625,295.7252197265625,298.0695495605469,297.2332763671875,284.9945678710937,1.0,0.6683876514434814,0.3369726538658142,0.3369726538658142,1.0,1.0,-3.401703119277954,0.835469663143158,2.566233396530152,0.0646765306591987,0.931718647480011,0.931718647480011,0.0,238.5404052734375,245.0,64900.00390625,0.0,3630.058349609375,1.0,278.841552734375,283.0957336425781,298.7093505859375,302.8743591308594,293.1499938964844,293.1499938964844,278.54998779296875,33628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856511652469635,1.0,0.0,0.0,3.6469531059265137,3.6469767093658447,8.874699233274441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3134765625,0.0,1512.053955078125,1895.4371337890625,0.0,2996.2939453125,0.9029191136360168,1.0,0.0,3.0,1.0,0.0
17772780,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7352375984191895,0.3233382403850555,0.2964576482772827,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8663233518600464,0.5403817296028137,0.5161270499229431,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9818162322044371,0.7765296697616577,0.5435460209846497,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8146399259567261,0.4439074695110321,0.4254743158817291,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6541945338249207,0.2271991372108459,1.0504175424575806,284.9075927734375,284.95001220703125,300.5560913085937,295.7079772949219,298.04595947265625,297.2260437011719,284.90802001953125,1.0,0.6699740290641785,0.3364929258823395,0.3364929258823395,1.0,1.0,-3.40095329284668,0.8337580561637878,2.567195177078247,0.0632617995142936,0.8481570482254028,0.8481570482254028,0.0,241.8467712402344,248.0,65370.61328125,0.0,3647.4638671875,1.0,278.558349609375,282.9904479980469,298.7261657714844,302.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,38588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637290000915527,1.0,0.0,0.0,3.5250418186187744,3.5250651836395264,8.291285666928161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8330078125,0.0,1417.2423095703125,1895.4371337890625,0.0,3063.982177734375,0.8797445297241211,1.0,0.0,3.0,1.0,0.0
17772840,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7352375984191895,0.3233382403850555,0.2964576482772827,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8663233518600464,0.5403817296028137,0.5161270499229431,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9818162322044371,0.7765296697616577,0.5435460209846497,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8146399259567261,0.4439074695110321,0.4254743158817291,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6541945338249207,0.2271991372108459,1.0504175424575806,284.9075927734375,284.95001220703125,300.5560913085937,295.7079772949219,298.04595947265625,297.2260437011719,284.90802001953125,1.0,0.6699740290641785,0.3364929258823395,0.3364929258823395,1.0,1.0,-3.40095329284668,0.8337580561637878,2.567195177078247,0.0632617995142936,0.8481570482254028,0.8481570482254028,0.0,241.8467712402344,248.0,65370.61328125,0.0,3647.4638671875,1.0,278.558349609375,282.9904479980469,298.7261657714844,302.9971618652344,293.1499938964844,293.1499938964844,278.8500061035156,38588.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637290000915527,1.0,0.0,0.0,3.5250418186187744,3.5250651836395264,8.291285666928161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.8330078125,0.0,1417.2423095703125,1895.4371337890625,0.0,3063.982177734375,0.8797445297241211,1.0,0.0,3.0,1.0,0.0
17772900,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7339664697647095,0.3231514990329742,0.2961618602275848,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8646692633628845,0.539919376373291,0.5155411958694458,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.981002151966095,0.7782233357429504,0.5445115566253662,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8132747411727905,0.443752646446228,0.4252099692821502,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6531630754470825,0.2272154539823532,1.0503177642822266,285.0135803222656,284.95001220703125,300.5220947265625,295.6985778808594,298.0379943847656,297.2274780273437,285.0139465332031,1.0,0.6707257032394409,0.3362530767917633,0.3362530767917633,1.0,1.0,-3.4006102085113525,0.8329170346260071,2.567692995071411,0.0624436065554618,0.9227046966552734,0.9227046966552734,0.0,243.36903381347656,248.0,64594.68359375,0.0,3655.489990234375,1.0,278.7987365722656,283.1126403808594,298.6710205078125,302.7779846191406,293.1499938964844,293.1499938964844,278.8500061035156,34046.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584404587745667,1.0,0.0,0.0,3.5750656127929688,3.5750885009765625,8.528277248842642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.8466796875,0.0,1437.0743408203125,1895.4371337890625,0.0,3014.37939453125,0.8887478709220886,1.0,0.0,3.0,1.0,0.0
