time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7331594824790955,0.3230413794517517,0.296114832162857,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8635278940200806,0.5395540595054626,0.5152473449707031,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9806944131851196,0.7799758315086365,0.5457887053489685,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8123725652694702,0.4436980783939361,0.4251976013183594,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6525371074676514,0.2273119837045669,1.0508891344070437,284.9943542480469,284.95001220703125,300.48797607421875,295.6886291503906,298.0308837890625,297.2300109863281,284.99298095703125,1.0,0.6715896129608154,0.3360188007354736,0.3360188007354736,1.0,1.0,-3.402406930923462,0.8327361941337585,2.5696709156036377,0.0618573017418384,0.928134262561798,0.928134262561798,0.0,244.5982360839844,251.0,64739.46875,0.0,3666.95458984375,1.0,278.8422546386719,283.0980529785156,298.6725769042969,302.8282165527344,293.1499938964844,293.1499938964844,278.54998779296875,33561.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572162389755249,1.0,0.0,0.0,3.637093782424927,3.637117385864258,8.82678023117478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.66015625,0.0,1500.6773681640625,1895.4371337890625,0.0,3002.8994140625,0.9004141092300415,1.0,0.0,3.0,1.0,0.0
17773020,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7304584980010986,0.3219503462314605,0.2954490780830383,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8600752353668213,0.5378685593605042,0.5140162706375122,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9787692427635192,0.7819958329200745,0.5475035309791565,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8094577789306641,0.4427849650382995,0.4246600568294525,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6504285335540771,0.227054089307785,1.0509055852890017,284.9084167480469,284.95001220703125,300.4192810058594,295.6671142578125,298.0071105957031,297.2227478027344,284.9091796875,1.0,0.6731528639793396,0.3355502188205719,0.3355502188205719,1.0,1.0,-3.401569366455078,0.8310317397117615,2.570537567138672,0.0604775696992874,0.8458368182182312,0.8458368182182312,0.0,247.8935546875,254.0,65171.5078125,0.0,3684.0791015625,1.0,278.5579833984375,282.9954528808594,298.68621826171875,302.9455871582031,293.1499938964844,293.1499938964844,278.8500061035156,38689.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646092414855957,1.0,0.0,0.0,3.5097320079803467,3.5097551345825195,8.219420806199196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6884765625,0.0,1401.9923095703125,1895.4371337890625,0.0,3072.23974609375,0.8765213489532471,1.0,0.0,3.0,1.0,0.0
17773080,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7304584980010986,0.3219503462314605,0.2954490780830383,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8600752353668213,0.5378685593605042,0.5140162706375122,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9787692427635192,0.7819958329200745,0.5475035309791565,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8094577789306641,0.4427849650382995,0.4246600568294525,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6504285335540771,0.227054089307785,1.0509055852890017,284.9084167480469,284.95001220703125,300.4192810058594,295.6671142578125,298.0071105957031,297.2227478027344,284.9091796875,1.0,0.6731528639793396,0.3355502188205719,0.3355502188205719,1.0,1.0,-3.401569366455078,0.8310317397117615,2.570537567138672,0.0604775696992874,0.8458368182182312,0.8458368182182312,0.0,247.8935546875,254.0,65171.5078125,0.0,3684.0791015625,1.0,278.5579833984375,282.9954528808594,298.68621826171875,302.9455871582031,293.1499938964844,293.1499938964844,278.8500061035156,38689.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646092414855957,1.0,0.0,0.0,3.5097320079803467,3.5097551345825195,8.219420806199196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6884765625,0.0,1401.9923095703125,1895.4371337890625,0.0,3072.23974609375,0.8765213489532471,1.0,0.0,3.0,1.0,0.0
17773140,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7288188934326172,0.3217164874076843,0.2951132357120514,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8579209446907043,0.537226676940918,0.5132595896720886,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9778068661689758,0.7845946550369263,0.5490955114364624,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8076250553131104,0.4426205456256866,0.4243825674057007,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6491336226463318,0.2271244972944259,1.0510544776916504,285.0019836425781,284.95001220703125,300.3666687011719,295.64923095703125,297.99560546875,297.22589111328125,285.0003967285156,1.0,0.6743292212486267,0.3351940810680389,0.3351940810680389,1.0,1.0,-3.4020071029663086,0.8300678133964539,2.571939468383789,0.0593473576009273,0.9224587678909302,0.9224587678909302,0.0,250.04739379882807,254.0,64495.5390625,0.0,3697.6611328125,1.0,278.8296203613281,283.1073303222656,298.6251220703125,302.7498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33415.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582460880279541,1.0,0.0,0.0,3.603645086288452,3.603667974472046,8.665173822919314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9898.875,0.0,1463.1102294921875,1895.4371337890625,0.0,3012.556640625,0.8929787874221802,1.0,0.0,3.0,1.0,0.0
17773200,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7284438014030457,0.3216285407543182,0.2950896322727203,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8573969602584839,0.5370150208473206,0.5131190419197083,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.977657675743103,0.7853571772575378,0.5496935248374939,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.80719393491745,0.4425698816776275,0.4243830740451813,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6488540172576904,0.2271590530872345,1.0513556003570557,284.993408203125,284.95001220703125,300.3500061035156,295.643310546875,297.99176025390625,297.2265930175781,284.9925842285156,1.0,0.6747451424598694,0.3350816369056701,0.3350816369056701,1.0,1.0,-3.4028923511505127,0.8299866914749146,2.572905778884888,0.0590863265097141,0.9243284463882446,0.9243284463882446,0.0,250.64454650878903,257.0,64542.5390625,0.0,3703.270263671875,1.0,278.8413391113281,283.1015014648437,298.62847900390625,302.7724609375,293.1499938964844,293.1499938964844,278.54998779296875,33660.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582276105880737,1.0,0.0,0.0,3.62169361114502,3.621716976165772,8.752189160077251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.1064453125,0.0,1484.533935546875,1895.4371337890625,0.0,3012.38330078125,0.8972612619400024,1.0,0.0,3.0,1.0,0.0
17773260,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.725619375705719,0.3203519284725189,0.2943132221698761,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8538850545883179,0.5351425409317017,0.5117703676223755,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.975535213947296,0.7871344685554504,0.551275908946991,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8040534257888794,0.4414854347705841,0.4237456619739532,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6466338038444519,0.2267092913389206,1.050857424736023,284.9079284667969,284.95001220703125,300.2800598144531,295.617919921875,297.9665222167969,297.2177734375,284.9081726074219,1.0,0.6762263178825378,0.3346182107925415,0.3346182107925415,1.0,1.0,-3.40088438987732,0.8279440402984619,2.5729403495788574,0.0576601848006248,0.8422559499740601,0.8422559499740601,0.0,254.08718872070312,260.0,64950.49609375,0.0,3718.407958984375,1.0,278.5585632324219,282.9987487792969,298.6367492675781,302.88299560546875,293.1499938964844,293.1499938964844,278.8500061035156,38626.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86557936668396,1.0,0.0,0.0,3.496253252029419,3.4962761402130127,8.15640987639199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4033203125,0.0,1387.5770263671875,1895.4371337890625,0.0,3081.3408203125,0.8733904957771301,1.0,0.0,3.0,1.0,0.0
17773320,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.725619375705719,0.3203519284725189,0.2943132221698761,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8538850545883179,0.5351425409317017,0.5117703676223755,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.975535213947296,0.7871344685554504,0.551275908946991,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8040534257888794,0.4414854347705841,0.4237456619739532,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6466338038444519,0.2267092913389206,1.050857424736023,284.9079284667969,284.95001220703125,300.2800598144531,295.617919921875,297.9665222167969,297.2177734375,284.9081726074219,1.0,0.6762263178825378,0.3346182107925415,0.3346182107925415,1.0,1.0,-3.40088438987732,0.8279440402984619,2.5729403495788574,0.0576601848006248,0.8422559499740601,0.8422559499740601,0.0,254.08718872070312,260.0,64950.49609375,0.0,3718.407958984375,1.0,278.5585632324219,282.9987487792969,298.6367492675781,302.88299560546875,293.1499938964844,293.1499938964844,278.8500061035156,38626.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86557936668396,1.0,0.0,0.0,3.496253252029419,3.4962761402130127,8.15640987639199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4033203125,0.0,1387.5770263671875,1895.4371337890625,0.0,3081.3408203125,0.8733904957771301,1.0,0.0,3.0,1.0,0.0
17773380,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7230969071388245,0.3196012675762176,0.2936417758464813,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8507528305053711,0.5338451266288757,0.510536789894104,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9738683700561525,0.7899957299232483,0.5531889200210571,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8012087941169739,0.4408419728279114,0.4231460392475128,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6444931030273438,0.2263363301753997,1.0495682954788208,284.9897155761719,284.95001220703125,300.2093200683594,295.5917358398437,297.9477844238281,297.2176513671875,284.98883056640625,1.0,0.6775485277175903,0.3341547846794128,0.3341547846794128,1.0,1.0,-3.39861798286438,0.8258330821990967,2.572784900665283,0.0560394078493118,0.9171389937400818,0.9171389937400818,0.0,257.2096252441406,263.0,64233.12890625,0.0,3731.057373046875,1.0,278.8412170410156,283.103515625,298.5760192871094,302.7021484375,293.1499938964844,293.1499938964844,278.54998779296875,33789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590500950813293,1.0,0.0,0.0,3.6024703979492188,3.602493524551392,8.659525860821304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.4541015625,0.0,1464.6051025390625,1895.4371337890625,0.0,3020.09619140625,0.893016517162323,1.0,0.0,3.0,1.0,0.0
17773440,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7230969071388245,0.3196012675762176,0.2936417758464813,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8507528305053711,0.5338451266288757,0.510536789894104,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9738683700561525,0.7899957299232483,0.5531889200210571,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8012087941169739,0.4408419728279114,0.4231460392475128,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6444931030273438,0.2263363301753997,1.0495682954788208,284.9897155761719,284.95001220703125,300.2093200683594,295.5917358398437,297.9477844238281,297.2176513671875,284.98883056640625,1.0,0.6775485277175903,0.3341547846794128,0.3341547846794128,1.0,1.0,-3.39861798286438,0.8258330821990967,2.572784900665283,0.0560394078493118,0.9171389937400818,0.9171389937400818,0.0,257.2096252441406,263.0,64233.12890625,0.0,3731.057373046875,1.0,278.8412170410156,283.103515625,298.5760192871094,302.7021484375,293.1499938964844,293.1499938964844,278.54998779296875,33789.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590500950813293,1.0,0.0,0.0,3.6024703979492188,3.602493524551392,8.659525860821304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.4541015625,0.0,1464.6051025390625,1895.4371337890625,0.0,3020.09619140625,0.893016517162323,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7216719388961792,0.3188173174858093,0.2932190895080566,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8490405082702637,0.5327603816986084,0.5098321437835693,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9728044271469116,0.7906266450881958,0.5539748668670654,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7996317148208618,0.4401531517505646,0.4227769672870636,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6432974338531494,0.2259316146373748,1.0486761331558228,284.8724670410156,284.95001220703125,300.1736755371094,295.5783996582031,297.9339599609375,297.2118835449219,284.8721923828125,1.0,0.6781637072563171,0.3339231014251709,0.3339231014251709,1.0,1.0,-3.396697998046875,0.8245367407798767,2.572161197662353,0.0552781298756599,0.8320942521095276,0.8320942521095276,0.0,258.9140625,263.0,64872.015625,0.0,3736.28857421875,1.0,278.59991455078125,282.9736022949219,298.60943603515625,302.894775390625,293.1499938964844,293.1499938964844,278.54998779296875,38673.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647657036781311,1.0,0.0,0.0,3.546440601348877,3.546463966369629,8.392254926548048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.8212890625,0.0,1440.4154052734375,1895.4371337890625,0.0,3073.707763671875,0.8817812204360962,1.0,0.0,3.0,1.0,0.0
17773560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7197848558425903,0.3179571330547333,0.2925149798393249,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8468794226646423,0.5315791368484497,0.5087984800338745,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9711883068084716,0.791181206703186,0.554375946521759,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7975826859474182,0.4393596351146698,0.422118216753006,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.641721785068512,0.2254236936569214,1.0469175577163696,284.90728759765625,284.95001220703125,300.13787841796875,295.5648498535156,297.9194641113281,297.2051696777344,284.9078674316406,1.0,0.678611695766449,0.3337365090847015,0.3337365090847015,1.0,1.0,-3.392184972763061,0.8225946426391602,2.5695903301239014,0.0543903559446334,0.8356929421424866,0.8356929421424866,0.0,260.90576171875,251.0,64491.9609375,0.0,3736.89794921875,1.0,278.5586853027344,283.0060119628906,298.5820617675781,302.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,38904.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660157322883606,1.0,0.0,0.0,3.465627908706665,3.465650796890259,8.014144441403914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.3984375,0.0,1358.188720703125,1895.4371337890625,0.0,3085.43408203125,0.8669131994247437,1.0,0.0,3.0,1.0,0.0
17773620,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7210267782211304,0.316988468170166,0.2913687229156494,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8484888076782227,0.5300243496894836,0.5070343613624573,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9748412370681764,0.7935420870780945,0.5557284951210022,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7994202375411987,0.4384569823741913,0.4209839105606079,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6428701281547546,0.2247560322284698,1.0428892374038696,284.9844055175781,284.95001220703125,300.0657958984375,295.5372314453125,297.89892578125,297.2030334472656,284.9834899902344,1.0,0.6753528118133545,0.3333633542060852,0.3333633542060852,1.0,1.0,-3.384100914001465,0.8190172910690308,2.5650835037231445,0.0526343435049057,0.9052634239196776,0.9052634239196776,0.0,257.08251953125,239.0,63690.3203125,0.0,3695.2802734375,1.0,278.8409423828125,283.107666015625,298.5193176269531,302.6129150390625,293.1499938964844,293.1499938964844,278.54998779296875,34010.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590385317802429,1.0,0.0,0.0,3.568248987197876,3.5682718753814697,8.495786119055992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.3037109375,0.0,1429.5498046875,1895.4371337890625,0.0,3019.98779296875,0.8854342103004456,1.0,0.0,3.0,1.0,0.0
17773680,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7210267782211304,0.316988468170166,0.2913687229156494,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8484888076782227,0.5300243496894836,0.5070343613624573,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9748412370681764,0.7935420870780945,0.5557284951210022,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7994202375411987,0.4384569823741913,0.4209839105606079,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6428701281547546,0.2247560322284698,1.0428892374038696,284.9844055175781,284.95001220703125,300.0657958984375,295.5372314453125,297.89892578125,297.2030334472656,284.9834899902344,1.0,0.6753528118133545,0.3333633542060852,0.3333633542060852,1.0,1.0,-3.384100914001465,0.8190172910690308,2.5650835037231445,0.0526343435049057,0.9052634239196776,0.9052634239196776,0.0,257.08251953125,239.0,63690.3203125,0.0,3695.2802734375,1.0,278.8409423828125,283.107666015625,298.5193176269531,302.6129150390625,293.1499938964844,293.1499938964844,278.54998779296875,34010.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590385317802429,1.0,0.0,0.0,3.568248987197876,3.5682718753814697,8.495786119055992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.3037109375,0.0,1429.5498046875,1895.4371337890625,0.0,3019.98779296875,0.8854342103004456,1.0,0.0,3.0,1.0,0.0
17773740,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7240033745765686,0.3152972757816314,0.2897555232048034,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.852382242679596,0.5276542901992798,0.5047338008880615,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9807705283164978,0.7945265769958496,0.5564038157463074,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8035323023796082,0.4368782043457031,0.4193989932537079,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6456977128982544,0.2237097322940826,1.037444829940796,284.90655517578125,284.95001220703125,299.9930725097656,295.5089416503906,297.8706359863281,297.1910705566406,284.906494140625,1.0,0.6700034141540527,0.3329901695251465,0.3329901695251465,1.0,1.0,-3.371760606765747,0.8141605854034424,2.5576000213623047,0.0506712198257446,0.8256681561470032,0.8256681561470032,0.0,249.82473754882807,227.0,63808.04296875,0.0,3623.905029296875,1.0,278.5591125488281,283.01593017578125,298.5232238769531,302.6998291015625,293.1499938964844,293.1499938964844,278.8500061035156,38980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865459680557251,1.0,0.0,0.0,3.4219512939453125,3.421973705291748,7.813416118551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8095703125,0.0,1314.852783203125,1895.4371337890625,0.0,3080.218017578125,0.8572849035263062,1.0,0.0,3.0,1.0,0.0
17773800,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7240033745765686,0.3152972757816314,0.2897555232048034,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.852382242679596,0.5276542901992798,0.5047338008880615,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9807705283164978,0.7945265769958496,0.5564038157463074,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8035323023796082,0.4368782043457031,0.4193989932537079,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6456977128982544,0.2237097322940826,1.037444829940796,284.90655517578125,284.95001220703125,299.9930725097656,295.5089416503906,297.8706359863281,297.1910705566406,284.906494140625,1.0,0.6700034141540527,0.3329901695251465,0.3329901695251465,1.0,1.0,-3.371760606765747,0.8141605854034424,2.5576000213623047,0.0506712198257446,0.8256681561470032,0.8256681561470032,0.0,249.82473754882807,227.0,63808.04296875,0.0,3623.905029296875,1.0,278.5591125488281,283.01593017578125,298.5232238769531,302.6998291015625,293.1499938964844,293.1499938964844,278.8500061035156,38980.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865459680557251,1.0,0.0,0.0,3.4219512939453125,3.421973705291748,7.813416118551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8095703125,0.0,1314.852783203125,1895.4371337890625,0.0,3080.218017578125,0.8572849035263062,1.0,0.0,3.0,1.0,0.0
17773860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.729057252407074,0.3143242299556732,0.2883918881416321,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8588458895683289,0.5260362029075623,0.5026850700378418,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9889016151428224,0.796765148639679,0.5575082302093506,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8100278377532959,0.4359373152256012,0.4179990887641907,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6503947377204895,0.2229910939931869,1.0320541858673096,284.9810791015625,284.95001220703125,299.9198303222656,295.4800109863281,297.8510437011719,297.18994140625,284.9803466796875,1.0,0.6635552048683167,0.3328029215335846,0.3328029215335846,1.0,1.0,-3.3608126640319824,0.8102841377258301,2.5505285263061523,0.0492066219449043,0.8917914628982544,0.8917914628982544,0.0,240.02130126953125,215.0,62951.77734375,0.0,3541.697265625,1.0,278.8405456542969,283.11676025390625,298.4597473144531,302.5066833496094,293.1499938964844,293.1499938964844,279.1499938964844,34164.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580116629600525,1.0,0.0,0.0,3.5186734199523926,3.518695831298828,8.261354196292814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.6201171875,0.0,1378.669677734375,1895.4371337890625,0.0,3010.3583984375,0.874457597732544,1.0,0.0,3.0,1.0,0.0
17773920,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.729057252407074,0.3143242299556732,0.2883918881416321,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8588458895683289,0.5260362029075623,0.5026850700378418,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9889016151428224,0.796765148639679,0.5575082302093506,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8100278377532959,0.4359373152256012,0.4179990887641907,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6503947377204895,0.2229910939931869,1.0320541858673096,284.9810791015625,284.95001220703125,299.9198303222656,295.4800109863281,297.8510437011719,297.18994140625,284.9803466796875,1.0,0.6635552048683167,0.3328029215335846,0.3328029215335846,1.0,1.0,-3.3608126640319824,0.8102841377258301,2.5505285263061523,0.0492066219449043,0.8917914628982544,0.8917914628982544,0.0,240.02130126953125,215.0,62951.77734375,0.0,3541.697265625,1.0,278.8405456542969,283.11676025390625,298.4597473144531,302.5066833496094,293.1499938964844,293.1499938964844,279.1499938964844,34164.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580116629600525,1.0,0.0,0.0,3.5186734199523926,3.518695831298828,8.261354196292814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.6201171875,0.0,1378.669677734375,1895.4371337890625,0.0,3010.3583984375,0.874457597732544,1.0,0.0,3.0,1.0,0.0
17773980,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7356021404266357,0.3134882748126983,0.287239134311676,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8672603964805603,0.5245875120162964,0.5008964538574219,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9978510737419128,0.7990931272506714,0.5588124394416809,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8179380893707275,0.4351847767829895,0.4168538749217987,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6566465497016907,0.2224268317222595,1.0274392366409302,285.02447509765625,284.95001220703125,299.8460998535156,295.4504699707031,297.83270263671875,297.1904602050781,285.0215148925781,1.0,0.6566870808601379,0.3326156437397003,0.3326156437397003,1.0,1.0,-3.3519155979156494,0.8070401549339294,2.544875383377075,0.0479801557958126,0.9766170978546144,0.9766170978546144,0.0,229.00079345703125,203.0,62431.15234375,0.0,3457.7890625,1.0,279.14117431640625,283.1860656738281,298.4388732910156,302.4373779296875,293.1499938964844,293.1499938964844,278.8500061035156,31773.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533360362052917,1.0,0.0,0.0,3.692876100540161,3.692899703979492,9.099609314944246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.298828125,0.0,1549.3983154296875,1895.4371337890625,0.0,2966.52587890625,0.911761999130249,1.0,0.0,3.0,1.0,0.0
17774040,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7356021404266357,0.3134882748126983,0.287239134311676,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8672603964805603,0.5245875120162964,0.5008964538574219,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9978510737419128,0.7990931272506714,0.5588124394416809,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8179380893707275,0.4351847767829895,0.4168538749217987,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6566465497016907,0.2224268317222595,1.0274392366409302,285.02447509765625,284.95001220703125,299.8460998535156,295.4504699707031,297.83270263671875,297.1904602050781,285.0215148925781,1.0,0.6566870808601379,0.3326156437397003,0.3326156437397003,1.0,1.0,-3.3519155979156494,0.8070401549339294,2.544875383377075,0.0479801557958126,0.9766170978546144,0.9766170978546144,0.0,229.00079345703125,203.0,62431.15234375,0.0,3457.7890625,1.0,279.14117431640625,283.1860656738281,298.4388732910156,302.4373779296875,293.1499938964844,293.1499938964844,278.8500061035156,31773.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533360362052917,1.0,0.0,0.0,3.692876100540161,3.692899703979492,9.099609314944246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.298828125,0.0,1549.3983154296875,1895.4371337890625,0.0,2966.52587890625,0.911761999130249,1.0,0.0,3.0,1.0,0.0
17774100,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7382834553718567,0.3125540316104889,0.2864915728569031,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8708013892173767,0.5232932567596436,0.4998045861721039,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7995044589042664,0.5558133125305176,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8211808204650879,0.4343297183513641,0.4161303043365478,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.6592979431152344,0.2218805253505706,1.024866819381714,284.869140625,284.95001220703125,299.80908203125,295.4354858398437,297.8183288574219,297.18426513671875,284.8645324707031,1.0,0.652868926525116,0.3325220346450805,0.3325220346450805,1.0,1.0,-3.3421788215637207,0.8038190603256226,2.5383596420288086,0.0472358614206314,0.872603178024292,0.872603178024292,0.0,224.1827545166016,203.0,63282.89453125,0.0,3407.72265625,1.0,278.8963928222656,283.0176086425781,298.4778747558594,302.6542358398437,293.1499938964844,293.1499938964844,278.8500061035156,36450.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605714440345764,1.0,0.0,0.0,3.6780292987823486,3.678053617477417,9.026588259075652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.9765625,0.0,1567.9752197265625,1895.4371337890625,0.0,3034.3642578125,0.909538745880127,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7400996088981628,0.311445027589798,0.2853886187076568,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8733579516410828,0.5217819809913635,0.4982864558696747,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.8004476428031921,0.5494003295898438,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8235180974006653,0.4332632720470428,0.4150349497795105,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6611582040786743,0.2211718112230301,1.0212585926055908,284.8802490234375,284.95001220703125,299.77197265625,295.4203491210937,297.8046875,297.17926025390625,284.8817138671875,1.0,0.6485130786895752,0.3324603736400604,0.3324603736400604,1.0,1.0,-3.3256452083587646,0.798657238483429,2.5269877910614014,0.0458567067980766,0.853085994720459,0.853085994720459,0.0,219.9476928710937,191.0,62650.046875,0.0,3345.817626953125,1.0,278.85723876953125,283.03717041015625,298.4476928710937,302.5553283691406,293.1499938964844,293.1499938964844,279.1499938964844,39121.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86283940076828,1.0,0.0,0.0,3.580118417739868,3.5801422595977783,8.55240102737298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.384765625,0.0,1479.7113037109375,1895.4371337890625,0.0,3055.6376953125,0.891964316368103,1.0,0.0,3.0,1.0,0.0
17774220,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.74552321434021,0.3102394044399261,0.2837763130664825,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8805155158042908,0.5198330283164978,0.4958835244178772,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.8060265183448792,0.5337448120117188,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8298885822296143,0.4320240616798401,0.4133315682411194,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6663666367530823,0.2202354222536087,1.014918327331543,284.96783447265625,284.95001220703125,299.69744873046875,295.38970947265625,297.7955627441406,297.1932067871094,284.96661376953125,1.0,0.6390817761421204,0.3323370814323425,0.3323370814323425,1.0,1.0,-3.29231333732605,0.7882693409919739,2.5040440559387207,0.0429093316197395,0.91679584980011,0.91679584980011,0.0,210.1885681152344,179.0,61345.28125,0.0,3215.81640625,1.0,279.1417541503906,283.15386962890625,298.3679504394531,302.32080078125,293.1499938964844,293.1499938964844,278.8500061035156,34631.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548669815063477,1.0,0.0,0.0,3.6548526287078857,3.654876470565796,8.913187912185094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.9931640625,0.0,1528.3184814453125,1895.4371337890625,0.0,2980.875244140625,0.9052541851997375,1.0,0.0,3.0,1.0,0.0
17774280,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.74552321434021,0.3102394044399261,0.2837763130664825,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8805155158042908,0.5198330283164978,0.4958835244178772,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.8060265183448792,0.5337448120117188,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8298885822296143,0.4320240616798401,0.4133315682411194,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.6663666367530823,0.2202354222536087,1.014918327331543,284.96783447265625,284.95001220703125,299.69744873046875,295.38970947265625,297.7955627441406,297.1932067871094,284.96661376953125,1.0,0.6390817761421204,0.3323370814323425,0.3323370814323425,1.0,1.0,-3.29231333732605,0.7882693409919739,2.5040440559387207,0.0429093316197395,0.91679584980011,0.91679584980011,0.0,210.1885681152344,179.0,61345.28125,0.0,3215.81640625,1.0,279.1417541503906,283.15386962890625,298.3679504394531,302.32080078125,293.1499938964844,293.1499938964844,278.8500061035156,34631.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548669815063477,1.0,0.0,0.0,3.6548526287078857,3.654876470565796,8.913187912185094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.9931640625,0.0,1528.3184814453125,1895.4371337890625,0.0,2980.875244140625,0.9052541851997375,1.0,0.0,3.0,1.0,0.0
17774340,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7507319450378418,0.3086927533149719,0.2822883129119873,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8873698711395264,0.5175980925559998,0.4937050938606262,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.8111780285835266,0.5194697380065918,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8359437584877014,0.4304804503917694,0.4117739200592041,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6714557409286499,0.2192291915416717,1.0094889402389526,284.8831787109375,284.95001220703125,299.6346130371094,295.3635559082031,297.78662109375,297.20343017578125,284.8857116699219,1.0,0.6305844783782959,0.3322334885597229,0.3322334885597229,1.0,1.0,-3.2623424530029297,0.7789409756660461,2.483401298522949,0.0403611734509468,0.8260091543197632,0.8260091543197632,0.0,201.5355987548828,179.0,61140.70703125,0.0,3101.62939453125,1.0,278.8648376464844,283.064453125,298.3779296875,302.4013366699219,293.1499938964844,293.1499938964844,278.8500061035156,40856.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602794408798218,1.0,0.0,0.0,3.4775452613830566,3.477568387985229,8.069355885709228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.8779296875,0.0,1384.255615234375,1895.4371337890625,0.0,3031.625732421875,0.8713580965995789,1.0,0.0,3.0,1.0,0.0
17774400,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7517536282539368,0.3084380626678467,0.2819699048995971,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8887171745300293,0.5172106027603149,0.4932456016540527,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.8123236298561096,0.5166928172111511,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8371319770812988,0.430213451385498,0.4114352762699127,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6724541187286377,0.2190495729446411,1.008341908454895,284.89019775390625,284.95001220703125,299.62261962890625,295.3585510253906,297.78564453125,297.2063293457031,284.89031982421875,1.0,0.628904402256012,0.3322137594223022,0.3322137594223022,1.0,1.0,-3.256280899047852,0.7770581245422363,2.4792227745056152,0.0398316718637943,0.8240136504173279,0.8240136504173279,0.0,199.8661346435547,167.0,61018.83203125,0.0,3079.21630859375,1.0,278.85858154296875,283.0697326660156,298.3651428222656,302.3686828613281,293.1499938964844,293.1499938964844,279.1499938964844,40141.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598386645317078,1.0,0.0,0.0,3.4627716541290283,3.462794780731201,8.000940283636737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.986328125,0.0,1364.0693359375,1895.4371337890625,0.0,3027.49169921875,0.8673264384269714,1.0,0.0,3.0,1.0,0.0
17774460,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7598056197166443,0.3074222505092621,0.2805550396442413,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.898928165435791,0.5154345035552979,0.4910296499729156,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.8211511969566345,0.4975385963916778,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.846167802810669,0.4291119873523712,0.4098681509494781,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6801376938819885,0.2182913422584533,1.0026453733444214,284.9710998535156,284.95001220703125,299.5475158691406,295.3269348144531,297.7897033691406,297.2362976074219,284.97027587890625,1.0,0.6182289719581604,0.3326490223407745,0.3326490223407745,1.0,1.0,-3.220146656036377,0.7674111127853394,2.452735662460327,0.0382413975894451,0.8863579034805298,0.8863579034805298,0.0,188.80914306640625,170.0,59755.75,0.0,2941.099853515625,1.0,279.1407775878906,283.1811218261719,298.29522705078125,302.14410400390625,293.1499938964844,293.1499938964844,279.45001220703125,34869.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84990394115448,1.0,0.0,0.0,3.534621238708496,3.5346438884735107,8.336410246556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8134765625,0.0,1400.3626708984375,1895.4371337890625,0.0,2934.37109375,0.8785481452941895,1.0,0.0,3.0,1.0,0.0
17774520,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7598056197166443,0.3074222505092621,0.2805550396442413,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.898928165435791,0.5154345035552979,0.4910296499729156,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.8211511969566345,0.4975385963916778,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.846167802810669,0.4291119873523712,0.4098681509494781,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6801376938819885,0.2182913422584533,1.0026453733444214,284.9710998535156,284.95001220703125,299.5475158691406,295.3269348144531,297.7897033691406,297.2362976074219,284.97027587890625,1.0,0.6182289719581604,0.3326490223407745,0.3326490223407745,1.0,1.0,-3.220146656036377,0.7674111127853394,2.452735662460327,0.0382413975894451,0.8863579034805298,0.8863579034805298,0.0,188.80914306640625,170.0,59755.75,0.0,2941.099853515625,1.0,279.1407775878906,283.1811218261719,298.29522705078125,302.14410400390625,293.1499938964844,293.1499938964844,279.45001220703125,34869.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84990394115448,1.0,0.0,0.0,3.534621238708496,3.5346438884735107,8.336410246556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.8134765625,0.0,1400.3626708984375,1895.4371337890625,0.0,2934.37109375,0.8785481452941895,1.0,0.0,3.0,1.0,0.0
17774580,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7646163105964661,0.3065645098686218,0.2795768976211548,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9048833250999452,0.5138769745826721,0.4893365204334259,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8303660750389099,0.486430287361145,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8516213297843933,0.4282405972480774,0.4088105857372284,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6847710013389587,0.2177747637033462,0.9991458654403688,285.024169921875,284.95001220703125,299.4722595214844,295.2948913574219,297.7959899902344,297.26837158203125,285.021240234375,1.0,0.6123175024986267,0.3330842554569244,0.3330842554569244,1.0,1.0,-3.1980772018432617,0.7620413303375244,2.4360358715057373,0.0375716052949428,0.974317193031311,0.974317193031311,0.0,182.5111541748047,173.0,59042.01171875,0.0,2860.6318359375,1.0,279.4412841796875,283.2604064941406,298.2732238769531,302.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430148959159851,1.0,0.0,0.0,3.6987011432647705,3.6987249851226807,9.128339115704876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.7236328125,0.0,1557.7305908203125,1895.4371337890625,0.0,2869.89599609375,0.91325843334198,1.0,0.0,3.0,1.0,0.0
17774640,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7646163105964661,0.3065645098686218,0.2795768976211548,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9048833250999452,0.5138769745826721,0.4893365204334259,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.8303660750389099,0.486430287361145,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8516213297843933,0.4282405972480774,0.4088105857372284,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.6847710013389587,0.2177747637033462,0.9991458654403688,285.024169921875,284.95001220703125,299.4722595214844,295.2948913574219,297.7959899902344,297.26837158203125,285.021240234375,1.0,0.6123175024986267,0.3330842554569244,0.3330842554569244,1.0,1.0,-3.1980772018432617,0.7620413303375244,2.4360358715057373,0.0375716052949428,0.974317193031311,0.974317193031311,0.0,182.5111541748047,173.0,59042.01171875,0.0,2860.6318359375,1.0,279.4412841796875,283.2604064941406,298.2732238769531,302.0565185546875,293.1499938964844,293.1499938964844,279.1499938964844,32003.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430148959159851,1.0,0.0,0.0,3.6987011432647705,3.6987249851226807,9.128339115704876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.7236328125,0.0,1557.7305908203125,1895.4371337890625,0.0,2869.89599609375,0.91325843334198,1.0,0.0,3.0,1.0,0.0
17774700,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7654539346694946,0.3056391775608063,0.2789422571659088,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9060087203979492,0.5125557780265808,0.4883290827274322,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.8336409330368042,0.4837319552898407,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8527189493179321,0.4273458123207092,0.4081635177135467,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6856820583343506,0.2172737866640091,0.9973188638687134,284.87109375,284.95001220703125,299.4345397949219,295.2787170410156,297.7900695800781,297.2724914550781,284.8663635253906,1.0,0.6104299426078796,0.3333019018173218,0.3333019018173218,1.0,1.0,-3.1898837089538574,0.7602024674415588,2.4296810626983643,0.03758030757308,0.872255802154541,0.872255802154541,0.0,180.88623046875,173.0,59906.75390625,0.0,2834.89013671875,1.0,279.1962890625,283.0935363769531,298.3166809082031,302.2723693847656,293.1499938964844,293.1499938964844,279.1499938964844,36581.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500855565071106,1.0,0.0,0.0,3.6821987628936768,3.682223081588745,9.047065532286068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.8837890625,0.0,1573.677978515625,1895.4371337890625,0.0,2936.07177734375,0.9105814099311828,1.0,0.0,3.0,1.0,0.0
17774760,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7650070190429688,0.3045548498630523,0.2779722213745117,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9056312441825868,0.5110340118408203,0.4869155585765838,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.8362464904785156,0.4828961193561554,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8525145649909973,0.426248162984848,0.4071570038795471,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6854141354560852,0.2166102081537246,0.9945040345191956,284.8863220214844,284.95001220703125,299.3968200683594,295.262451171875,297.77996826171875,297.27105712890625,284.8881530761719,1.0,0.6089783310890198,0.333475649356842,0.333475649356842,1.0,1.0,-3.181417226791382,0.7581577897071838,2.4232594966888428,0.0374353751540184,0.8566547632217407,0.8566547632217407,0.0,180.1375732421875,176.0,59445.6015625,0.0,2813.469482421875,1.0,279.1574401855469,283.11578369140625,298.28857421875,302.18316650390625,293.1499938964844,293.1499938964844,279.45001220703125,38957.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524221181869507,1.0,0.0,0.0,3.587040662765503,3.587064743041992,8.585506634517515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.6767578125,0.0,1485.989013671875,1895.4371337890625,0.0,2957.9619140625,0.893552839756012,1.0,0.0,3.0,1.0,0.0
