time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7638822197914124,0.3033032119274139,0.27665576338768,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9043333530426024,0.5090191960334778,0.4847868084907532,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8419731855392456,0.4827416241168976,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.851619303226471,0.4249332845211029,0.4057075381278991,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6843487024307251,0.2156783938407898,0.9898532629013062,284.9876403808594,284.95001220703125,299.32135009765625,295.2296447753906,297.76806640625,297.2789611816406,284.98651123046875,1.0,0.6072679162025452,0.3338231146335602,0.3338231146335602,1.0,1.0,-3.169745922088623,0.755641520023346,2.414104461669922,0.0374601632356643,0.9383577704429626,0.9383577704429626,0.0,179.57583618164062,179.0,58547.23828125,0.0,2786.653076171875,1.0,279.44189453125,283.2381286621094,298.2103881835937,301.9756774902344,293.1499938964844,293.1499938964844,279.1499938964844,33859.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448399901390076,1.0,0.0,0.0,3.686899185180664,3.686923265457153,9.070178634829064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.6669921875,0.0,1558.43115234375,1895.4371337890625,0.0,2886.967041015625,0.9120041728019714,1.0,0.0,3.0,1.0,0.0
17774880,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7638822197914124,0.3033032119274139,0.27665576338768,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9043333530426024,0.5090191960334778,0.4847868084907532,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8419731855392456,0.4827416241168976,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.851619303226471,0.4249332845211029,0.4057075381278991,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6843487024307251,0.2156783938407898,0.9898532629013062,284.9876403808594,284.95001220703125,299.32135009765625,295.2296447753906,297.76806640625,297.2789611816406,284.98651123046875,1.0,0.6072679162025452,0.3338231146335602,0.3338231146335602,1.0,1.0,-3.169745922088623,0.755641520023346,2.414104461669922,0.0374601632356643,0.9383577704429626,0.9383577704429626,0.0,179.57583618164062,179.0,58547.23828125,0.0,2786.653076171875,1.0,279.44189453125,283.2381286621094,298.2103881835937,301.9756774902344,293.1499938964844,293.1499938964844,279.1499938964844,33859.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448399901390076,1.0,0.0,0.0,3.686899185180664,3.686923265457153,9.070178634829064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.6669921875,0.0,1558.43115234375,1895.4371337890625,0.0,2886.967041015625,0.9120041728019714,1.0,0.0,3.0,1.0,0.0
17774940,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7623373866081238,0.3020034730434418,0.2757513523101806,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9025368094444276,0.5072048902511597,0.4833815693855285,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9990000128746032,0.844402015209198,0.484111875295639,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8502100110054016,0.4236707985401153,0.4047770202159881,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6829189658164978,0.2148343324661255,0.9868485927581788,284.86199951171875,284.95001220703125,299.2731018066406,295.2085266113281,297.7520446777344,297.27294921875,284.8655090332031,1.0,0.6067794561386108,0.3340450525283813,0.3340450525283813,1.0,1.0,-3.1638877391815186,0.7545099258422852,2.4093775749206543,0.0376916192471981,0.8378199934959412,0.8378199934959412,0.0,179.98541259765625,179.0,59015.05859375,0.0,2776.984130859375,1.0,279.17877197265625,283.10498046875,298.24139404296875,302.13873291015625,293.1499938964844,293.1499938964844,279.1499938964844,40131.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518710136413574,1.0,0.0,0.0,3.5875134468078613,3.5875375270843506,8.587769002588175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7431640625,0.0,1495.1396484375,1895.4371337890625,0.0,2952.79833984375,0.8928884863853455,1.0,0.0,3.0,1.0,0.0
17775000,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7609727382659912,0.3012630045413971,0.275071918964386,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9009814262390136,0.506161630153656,0.4823859930038452,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.845600962638855,0.4855460822582245,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8489274978637695,0.4229298532009125,0.4040760695934295,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6816527247428894,0.2143094986677169,0.984622359275818,284.8941955566406,284.95001220703125,299.2458190917969,295.196533203125,297.7423400878906,297.26861572265625,284.896240234375,1.0,0.6066027283668518,0.3341706097126007,0.3341706097126007,1.0,1.0,-3.160078287124634,0.7537195086479187,2.4063587188720703,0.0377616360783577,0.8423643112182617,0.8423643112182617,0.0,180.5100250244141,182.0,58766.0078125,0.0,2772.107177734375,1.0,279.1577453613281,283.1348876953125,298.215087890625,302.0660400390625,293.1499938964844,293.1499938964844,279.45001220703125,39694.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523207902908325,1.0,0.0,0.0,3.529419422149658,3.52944278717041,8.311890269396827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.55078125,0.0,1429.8387451171875,1895.4371337890625,0.0,2957.0126953125,0.8817782402038574,1.0,0.0,3.0,1.0,0.0
17775060,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7578725218772888,0.2999299764633178,0.2737870812416076,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8972617387771606,0.5040938258171082,0.4803200662136078,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8496476411819458,0.4893217980861664,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8459166288375854,0.4216113984584808,0.4027244448661804,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.678553581237793,0.213216945528984,0.9796314239501952,284.9909973144531,284.95001220703125,299.1703491210937,295.16314697265625,297.7236022949219,297.26776123046875,284.9899597167969,1.0,0.6065935492515564,0.3343029022216797,0.3343029022216797,1.0,1.0,-3.1529579162597656,0.7519643902778625,2.400993585586548,0.0375722683966159,0.9244563579559326,0.9244563579559326,0.0,182.01885986328125,185.0,57945.21484375,0.0,2765.863525390625,1.0,279.44146728515625,283.2515869140625,298.1405334472656,301.8656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33874.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440442681312561,1.0,0.0,0.0,3.6355676651000977,3.6355910301208496,8.819373533697217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4873046875,0.0,1501.32861328125,1895.4371337890625,0.0,2879.52294921875,0.900506317615509,1.0,0.0,3.0,1.0,0.0
17775120,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7578725218772888,0.2999299764633178,0.2737870812416076,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8972617387771606,0.5040938258171082,0.4803200662136078,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8496476411819458,0.4893217980861664,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8459166288375854,0.4216113984584808,0.4027244448661804,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.678553581237793,0.213216945528984,0.9796314239501952,284.9909973144531,284.95001220703125,299.1703491210937,295.16314697265625,297.7236022949219,297.26776123046875,284.9899597167969,1.0,0.6065935492515564,0.3343029022216797,0.3343029022216797,1.0,1.0,-3.1529579162597656,0.7519643902778625,2.400993585586548,0.0375722683966159,0.9244563579559326,0.9244563579559326,0.0,182.01885986328125,185.0,57945.21484375,0.0,2765.863525390625,1.0,279.44146728515625,283.2515869140625,298.1405334472656,301.8656616210937,293.1499938964844,293.1499938964844,279.1499938964844,33874.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440442681312561,1.0,0.0,0.0,3.6355676651000977,3.6355910301208496,8.819373533697217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.4873046875,0.0,1501.32861328125,1895.4371337890625,0.0,2879.52294921875,0.900506317615509,1.0,0.0,3.0,1.0,0.0
17775180,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7537006735801697,0.2977797985076904,0.2721432745456695,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8923251032829285,0.5011340379714966,0.4778669476509094,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.8518821597099304,0.4947050511837005,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8418958187103271,0.4195590913295746,0.4010933637619018,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6745241284370422,0.2116874605417251,0.973884344100952,284.9014587402344,284.95001220703125,299.094970703125,295.1295166015625,297.69268798828125,297.2509765625,284.9021911621094,1.0,0.6069715023040771,0.3344351947307586,0.3344351947307586,1.0,1.0,-3.145637273788452,0.7501212358474731,2.395516157150269,0.0374505445361137,0.8351883292198181,0.8351883292198181,0.0,184.31842041015625,188.0,58180.04296875,0.0,2763.471923828125,1.0,279.1585388183594,283.1503295898437,298.1469116210937,301.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,39347.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514273762702942,1.0,0.0,0.0,3.482987642288208,3.4830105304718018,8.094633017208253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.775390625,0.0,1379.075927734375,1895.4371337890625,0.0,2948.6416015625,0.8711780309677124,1.0,0.0,3.0,1.0,0.0
17775240,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7537006735801697,0.2977797985076904,0.2721432745456695,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8923251032829285,0.5011340379714966,0.4778669476509094,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.8518821597099304,0.4947050511837005,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8418958187103271,0.4195590913295746,0.4010933637619018,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6745241284370422,0.2116874605417251,0.973884344100952,284.9014587402344,284.95001220703125,299.094970703125,295.1295166015625,297.69268798828125,297.2509765625,284.9021911621094,1.0,0.6069715023040771,0.3344351947307586,0.3344351947307586,1.0,1.0,-3.145637273788452,0.7501212358474731,2.395516157150269,0.0374505445361137,0.8351883292198181,0.8351883292198181,0.0,184.31842041015625,188.0,58180.04296875,0.0,2763.471923828125,1.0,279.1585388183594,283.1503295898437,298.1469116210937,301.95880126953125,293.1499938964844,293.1499938964844,279.45001220703125,39347.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514273762702942,1.0,0.0,0.0,3.482987642288208,3.4830105304718018,8.094633017208253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.775390625,0.0,1379.075927734375,1895.4371337890625,0.0,2948.6416015625,0.8711780309677124,1.0,0.0,3.0,1.0,0.0
17775300,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7515743374824524,0.2970108985900879,0.2713427245616913,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8897681832313538,0.4999807178974151,0.4766482412815094,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.8532852530479431,0.4975878894329071,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8398097157478333,0.4188019931316376,0.4002713561058044,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6723906993865967,0.2110250890254974,0.9707983732223512,285.0101013183594,284.95001220703125,299.05731201171875,295.11260986328125,297.68096923828125,297.2474060058594,285.0111694335937,1.0,0.6072258949279785,0.3345013260841369,0.3345013260841369,1.0,1.0,-3.1419739723205566,0.7492006421089172,2.392773389816284,0.0373344533145427,0.9094142317771912,0.9094142317771912,0.0,185.56919860839844,188.0,57344.2265625,0.0,2762.815673828125,1.0,279.39764404296875,283.275390625,298.0785217285156,301.7279663085937,293.1499938964844,293.1499938964844,279.45001220703125,34359.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452112674713135,1.0,0.0,0.0,3.529560804367065,3.52958345413208,8.312557042700064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6142578125,0.0,1391.38427734375,1895.4371337890625,0.0,2890.44091796875,0.8790273070335388,1.0,0.0,3.0,1.0,0.0
17775360,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7498219609260559,0.2962963283061981,0.2707670032978058,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8875932097434998,0.4989045858383178,0.4756996929645538,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.8547050356864929,0.5001569986343384,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8380692005157471,0.4181334674358368,0.3996916711330414,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6705663800239563,0.2104199528694152,0.9682980179786682,284.99102783203125,284.95001220703125,299.0197448730469,295.0956726074219,297.6700134277344,297.244873046875,284.9893493652344,1.0,0.6075802445411682,0.3345575332641601,0.3345575332641601,1.0,1.0,-3.139526128768921,0.7486210465431213,2.3909051418304443,0.0373083837330341,0.9140611886978148,0.9140611886978148,0.0,186.7254638671875,191.0,57382.37890625,0.0,2764.09228515625,1.0,279.4417724609375,283.2606201171875,298.0724792480469,301.7614440917969,293.1499938964844,293.1499938964844,279.1499938964844,33695.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431959748268127,1.0,0.0,0.0,3.592751979827881,3.5927751064300537,8.612868214186165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.71484375,0.0,1453.4342041015625,1895.4371337890625,0.0,2871.589111328125,0.8905392289161682,1.0,0.0,3.0,1.0,0.0
17775420,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7452653050422668,0.2940294742584228,0.269033282995224,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.882106363773346,0.4958097636699676,0.4731354117393493,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.8558458089828491,0.506568968296051,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8336237668991089,0.4159862697124481,0.3979893326759338,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6660515069961548,0.2087360322475433,0.96193528175354,284.9042053222656,284.95001220703125,298.9447021484375,295.0616760253906,297.6366271972656,297.2247009277344,284.9046630859375,1.0,0.6082966327667236,0.3346699476242065,0.3346699476242065,1.0,1.0,-3.132375240325928,0.7467679977416992,2.3856072425842285,0.0371463969349861,0.8278232216835022,0.8278232216835022,0.0,189.60113525390625,194.0,57582.72265625,0.0,2765.114501953125,1.0,279.1589660644531,283.1626892089844,298.0791931152344,301.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,39258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506525754928589,1.0,0.0,0.0,3.4373791217803955,3.437401533126831,7.884028150328959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3984375,0.0,1332.1951904296875,1895.4371337890625,0.0,2941.38330078125,0.8610641360282898,1.0,0.0,3.0,1.0,0.0
17775480,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7452653050422668,0.2940294742584228,0.269033282995224,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.882106363773346,0.4958097636699676,0.4731354117393493,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.8558458089828491,0.506568968296051,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8336237668991089,0.4159862697124481,0.3979893326759338,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6660515069961548,0.2087360322475433,0.96193528175354,284.9042053222656,284.95001220703125,298.9447021484375,295.0616760253906,297.6366271972656,297.2247009277344,284.9046630859375,1.0,0.6082966327667236,0.3346699476242065,0.3346699476242065,1.0,1.0,-3.132375240325928,0.7467679977416992,2.3856072425842285,0.0371463969349861,0.8278232216835022,0.8278232216835022,0.0,189.60113525390625,194.0,57582.72265625,0.0,2765.114501953125,1.0,279.1589660644531,283.1626892089844,298.0791931152344,301.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,39258.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506525754928589,1.0,0.0,0.0,3.4373791217803955,3.437401533126831,7.884028150328959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3984375,0.0,1332.1951904296875,1895.4371337890625,0.0,2941.38330078125,0.8610641360282898,1.0,0.0,3.0,1.0,0.0
17775540,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.741499125957489,0.2925562858581543,0.2676691710948944,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8774645924568176,0.4936263561248779,0.4710168838500976,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.8575485944747925,0.512183427810669,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8298721313476562,0.4145747423171997,0.3966091275215149,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6621434092521667,0.2074311822652816,0.9562063813209534,284.9906616210937,284.95001220703125,298.8759460449219,295.0302734375,297.6139831542969,297.2166442871094,284.9894714355469,1.0,0.6090009212493896,0.3347733914852142,0.3347733914852142,1.0,1.0,-3.12638783454895,0.7452457547187805,2.381141901016236,0.0369567945599556,0.9020408391952516,0.9020408391952516,0.0,192.15933227539065,194.0,56789.296875,0.0,2766.766357421875,1.0,279.437744140625,283.27020263671875,298.004150390625,301.6516418457031,293.1499938964844,293.1499938964844,279.45001220703125,33706.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424801826477051,1.0,0.0,0.0,3.5417137145996094,3.541736364364624,8.369898409910093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.2822265625,0.0,1399.3466796875,1895.4371337890625,0.0,2864.896240234375,0.8791796565055847,1.0,0.0,3.0,1.0,0.0
17775600,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7412006258964539,0.2924170792102813,0.2675664722919464,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.877092182636261,0.4934262037277221,0.4708527028560638,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8576691150665283,0.5126460194587708,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8295739889144897,0.4144459664821625,0.3965085446834564,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6618312001228333,0.2073161751031875,0.9557603597640992,284.9881286621094,284.95001220703125,298.8699645996094,295.0275573730469,297.61187744140625,297.2157287597656,284.9870910644531,1.0,0.6090698838233948,0.3347823917865753,0.3347823917865753,1.0,1.0,-3.1259660720825195,0.7451431155204773,2.380822896957397,0.0369538217782974,0.9024667739868164,0.9024667739868164,0.0,192.3747711181641,197.0,56788.48046875,0.0,2767.06982421875,1.0,279.44073486328125,283.2685852050781,298.0048217773437,301.6563720703125,293.1499938964844,293.1499938964844,279.1499938964844,33808.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842425525188446,1.0,0.0,0.0,3.546300172805786,3.546322822570801,8.391590426981566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.087890625,0.0,1404.89697265625,1895.4371337890625,0.0,2864.385009765625,0.8803902864456177,1.0,0.0,3.0,1.0,0.0
17775660,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7366217970848083,0.2900655567646026,0.2657485902309418,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8715402483940125,0.4902210533618927,0.4681743085384369,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.857874870300293,0.5194005370140076,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.825048565864563,0.4122152328491211,0.3947206735610962,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6572358012199402,0.205507755279541,0.9488294124603271,284.90631103515625,284.95001220703125,298.7955322265625,294.99334716796875,297.5775451660156,297.1941833496094,284.9064636230469,1.0,0.609839141368866,0.3349103629589081,0.3349103629589081,1.0,1.0,-3.1182029247283936,0.7431437969207764,2.375059127807617,0.0367807373404502,0.8200265765190125,0.8200265765190125,0.0,195.47938537597656,200.0,56955.5234375,0.0,2768.052734375,1.0,279.15936279296875,283.1748962402344,298.0103759765625,301.744384765625,293.1499938964844,293.1499938964844,279.45001220703125,39204.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497451543807983,1.0,0.0,0.0,3.390422821044922,3.3904449939727783,7.670100217183062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.419921875,0.0,1285.3681640625,1895.4371337890625,0.0,2932.884033203125,0.850705623626709,1.0,0.0,3.0,1.0,0.0
17775720,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7366217970848083,0.2900655567646026,0.2657485902309418,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8715402483940125,0.4902210533618927,0.4681743085384369,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.857874870300293,0.5194005370140076,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.825048565864563,0.4122152328491211,0.3947206735610962,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6572358012199402,0.205507755279541,0.9488294124603271,284.90631103515625,284.95001220703125,298.7955322265625,294.99334716796875,297.5775451660156,297.1941833496094,284.9064636230469,1.0,0.609839141368866,0.3349103629589081,0.3349103629589081,1.0,1.0,-3.1182029247283936,0.7431437969207764,2.375059127807617,0.0367807373404502,0.8200265765190125,0.8200265765190125,0.0,195.47938537597656,200.0,56955.5234375,0.0,2768.052734375,1.0,279.15936279296875,283.1748962402344,298.0103759765625,301.744384765625,293.1499938964844,293.1499938964844,279.45001220703125,39204.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497451543807983,1.0,0.0,0.0,3.390422821044922,3.3904449939727783,7.670100217183062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.419921875,0.0,1285.3681640625,1895.4371337890625,0.0,2932.884033203125,0.850705623626709,1.0,0.0,3.0,1.0,0.0
17775780,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7325810194015503,0.2883504927158355,0.2642034888267517,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8665628433227539,0.4877048432826996,0.4657836854457855,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8587933778762817,0.5256549119949341,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8209612965583801,0.4105717539787292,0.3931593298912048,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6530253887176514,0.2039628028869629,0.9421428442001344,284.98541259765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5517883300781,297.18365478515625,284.9844665527344,1.0,0.6106021404266357,0.3350383639335632,0.3350383639335632,1.0,1.0,-3.111071348190308,0.7413402795791626,2.3697311878204346,0.036573689430952,0.8907279372215271,0.8907279372215271,0.0,198.3927001953125,203.0,56164.73046875,0.0,2769.27099609375,1.0,279.4403076171875,283.2767028808594,297.9356994628906,301.5478820800781,293.1499938964844,293.1499938964844,279.75,33854.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413996696472168,1.0,0.0,0.0,3.49931001663208,3.4993321895599365,8.17067871139443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.685546875,0.0,1356.5030517578125,1895.4371337890625,0.0,2854.794921875,0.8698915243148804,1.0,0.0,3.0,1.0,0.0
17775840,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7325810194015503,0.2883504927158355,0.2642034888267517,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8665628433227539,0.4877048432826996,0.4657836854457855,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.8587933778762817,0.5256549119949341,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8209612965583801,0.4105717539787292,0.3931593298912048,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6530253887176514,0.2039628028869629,0.9421428442001344,284.98541259765625,284.95001220703125,298.72149658203125,294.9590759277344,297.5517883300781,297.18365478515625,284.9844665527344,1.0,0.6106021404266357,0.3350383639335632,0.3350383639335632,1.0,1.0,-3.111071348190308,0.7413402795791626,2.3697311878204346,0.036573689430952,0.8907279372215271,0.8907279372215271,0.0,198.3927001953125,203.0,56164.73046875,0.0,2769.27099609375,1.0,279.4403076171875,283.2767028808594,297.9356994628906,301.5478820800781,293.1499938964844,293.1499938964844,279.75,33854.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413996696472168,1.0,0.0,0.0,3.49931001663208,3.4993321895599365,8.17067871139443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.685546875,0.0,1356.5030517578125,1895.4371337890625,0.0,2854.794921875,0.8698915243148804,1.0,0.0,3.0,1.0,0.0
17775900,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7306934595108032,0.287557303905487,0.2634955942630768,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8642365336418152,0.4865304231643677,0.4646746814250946,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9990000128746032,0.8593060374259949,0.528653621673584,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8190467953681946,0.4098374843597412,0.3924688100814819,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.651073694229126,0.2032463103532791,0.9390652775764464,285.0707092285156,284.95001220703125,298.68463134765625,294.94195556640625,297.5398254394531,297.1794738769531,285.0714111328125,1.0,0.6110210418701172,0.3351023495197296,0.3351023495197296,1.0,1.0,-3.107961177825928,0.7405760288238525,2.367385149002075,0.0365178398787975,0.9730529189109802,0.9730529189109802,0.0,199.8165283203125,203.0,55451.53515625,0.0,2770.609375,1.0,279.6957702636719,283.3817138671875,297.8995666503906,301.3991394042969,293.1499938964844,293.1499938964844,279.75,31260.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361302018165588,1.0,0.0,0.0,3.5905773639678955,3.59060001373291,8.60244426803547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.857421875,0.0,1433.1759033203125,1895.4371337890625,0.0,2805.581787109375,0.8896727561950684,1.0,0.0,3.0,1.0,0.0
17775960,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7289450168609619,0.2867447435855865,0.2628698647022247,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8620704412460327,0.4853396415710449,0.4636670053005218,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.8597136735916138,0.5315148234367371,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8172625303268433,0.4090998768806457,0.3918729424476623,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.649260938167572,0.2025388479232788,0.9362483024597168,285.038330078125,284.95001220703125,298.6479187011719,294.9248352050781,297.5277709960937,297.1751708984375,285.0346374511719,1.0,0.611476480960846,0.3351878225803375,0.3351878225803375,1.0,1.0,-3.1053342819213867,0.7400159239768982,2.365318536758423,0.0365642011165618,0.9873433113098145,0.9873433113098145,0.0,201.1976318359375,206.0,55643.98046875,0.0,2772.680419921875,1.0,279.7418518066406,283.3514709472656,297.9089660644531,301.47314453125,293.1499938964844,293.1499938964844,279.45001220703125,31227.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357427716255188,1.0,0.0,0.0,3.6896839141845694,3.689707517623901,9.08388471998478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.8681640625,0.0,1541.673583984375,1895.4371337890625,0.0,2801.966796875,0.9105767011642456,1.0,0.0,3.0,1.0,0.0
17776020,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7242258191108704,0.2840151786804199,0.2608337700366974,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8565252423286438,0.4816900193691253,0.460718423128128,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8580736517906189,0.5385982394218445,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8124803304672241,0.4064915478229522,0.3898725509643554,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.644709587097168,0.2004783004522323,0.9285956621170044,284.8802490234375,284.95001220703125,298.5747985839844,294.890625,297.48907470703125,297.1474609375,284.8821716308594,1.0,0.6122205257415771,0.3353587090969085,0.3353587090969085,1.0,1.0,-3.096259355545044,0.7377331852912903,2.3585262298583984,0.0364329628646373,0.8591097593307495,0.8591097593307495,0.0,204.5512542724609,209.0,56168.44140625,0.0,2772.304443359375,1.0,279.457275390625,283.1878356933594,297.9257507324219,301.6104431152344,293.1499938964844,293.1499938964844,279.75,38735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471802473068237,1.0,0.0,0.0,3.595889091491699,3.5959131717681885,8.627915235592809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2900390625,0.0,1493.9593505859375,1895.4371337890625,0.0,2908.867431640625,0.8951529264450073,1.0,0.0,3.0,1.0,0.0
17776080,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7242258191108704,0.2840151786804199,0.2608337700366974,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8565252423286438,0.4816900193691253,0.460718423128128,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9990000128746032,0.8580736517906189,0.5385982394218445,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8124803304672241,0.4064915478229522,0.3898725509643554,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.644709587097168,0.2004783004522323,0.9285956621170044,284.8802490234375,284.95001220703125,298.5747985839844,294.890625,297.48907470703125,297.1474609375,284.8821716308594,1.0,0.6122205257415771,0.3353587090969085,0.3353587090969085,1.0,1.0,-3.096259355545044,0.7377331852912903,2.3585262298583984,0.0364329628646373,0.8591097593307495,0.8591097593307495,0.0,204.5512542724609,209.0,56168.44140625,0.0,2772.304443359375,1.0,279.457275390625,283.1878356933594,297.9257507324219,301.6104431152344,293.1499938964844,293.1499938964844,279.75,38735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471802473068237,1.0,0.0,0.0,3.595889091491699,3.5959131717681885,8.627915235592809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2900390625,0.0,1493.9593505859375,1895.4371337890625,0.0,2908.867431640625,0.8951529264450073,1.0,0.0,3.0,1.0,0.0
17776140,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7198670506477356,0.2820611000061035,0.2589966654777527,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8514513373374939,0.4788529276847839,0.4579396247863769,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8572213053703308,0.5452237725257874,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8078991770744324,0.4045210182666778,0.3879405260086059,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6403906941413879,0.198675736784935,0.9206465482711792,284.9857177734375,284.95001220703125,298.5022888183594,294.8564758300781,297.46002197265625,297.1321105957031,284.98443603515625,1.0,0.612826406955719,0.3355295956134796,0.3355295956134796,1.0,1.0,-3.0867919921875,0.7353339791297913,2.351458072662353,0.0361371412873268,0.9411575794219972,0.9411575794219972,0.0,207.687255859375,197.0,55209.6796875,0.0,2769.9951171875,1.0,279.741943359375,283.314208984375,297.8373718261719,301.39190673828125,293.1499938964844,293.1499938964844,279.45001220703125,33802.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839469313621521,1.0,0.0,0.0,3.69486141204834,3.694885492324829,9.109396046369512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3818359375,0.0,1567.0126953125,1895.4371337890625,0.0,2836.75732421875,0.9137299060821532,1.0,0.0,3.0,1.0,0.0
17776200,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7198670506477356,0.2820611000061035,0.2589966654777527,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8514513373374939,0.4788529276847839,0.4579396247863769,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8572213053703308,0.5452237725257874,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8078991770744324,0.4045210182666778,0.3879405260086059,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6403906941413879,0.198675736784935,0.9206465482711792,284.9857177734375,284.95001220703125,298.5022888183594,294.8564758300781,297.46002197265625,297.1321105957031,284.98443603515625,1.0,0.612826406955719,0.3355295956134796,0.3355295956134796,1.0,1.0,-3.0867919921875,0.7353339791297913,2.351458072662353,0.0361371412873268,0.9411575794219972,0.9411575794219972,0.0,207.687255859375,197.0,55209.6796875,0.0,2769.9951171875,1.0,279.741943359375,283.314208984375,297.8373718261719,301.39190673828125,293.1499938964844,293.1499938964844,279.45001220703125,33802.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839469313621521,1.0,0.0,0.0,3.69486141204834,3.694885492324829,9.109396046369512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3818359375,0.0,1567.0126953125,1895.4371337890625,0.0,2836.75732421875,0.9137299060821532,1.0,0.0,3.0,1.0,0.0
17776260,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7187821865081787,0.2794153988361358,0.2567682862281799,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8505836725234985,0.4752400517463684,0.4547278881072998,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8557009100914001,0.5431123375892639,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8073236346244812,0.4018836319446563,0.3856180310249328,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6391083598136902,0.1965239197015762,0.9113484025001526,284.882080078125,284.95001220703125,298.43035888671875,294.82244873046875,297.4263916015625,297.1110534667969,284.8838806152344,1.0,0.6084218621253967,0.335748016834259,0.335748016834259,1.0,1.0,-3.0637669563293457,0.7289053201675415,2.3348617553710938,0.0351691506803035,0.8332560062408447,0.8332560062408447,0.0,205.6497802734375,185.0,55178.37109375,0.0,2713.81396484375,1.0,279.45758056640625,283.20611572265625,297.8403015136719,301.4676513671875,293.1499938964844,293.1499938964844,279.75,40388.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470498323440552,1.0,0.0,0.0,3.515728712081909,3.515752077102661,8.247531582128431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.57080078125,0.0,1420.4793701171875,1895.4371337890625,0.0,2907.64697265625,0.8791911005973816,1.0,0.0,3.0,1.0,0.0
17776320,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7187821865081787,0.2794153988361358,0.2567682862281799,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8505836725234985,0.4752400517463684,0.4547278881072998,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8557009100914001,0.5431123375892639,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8073236346244812,0.4018836319446563,0.3856180310249328,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6391083598136902,0.1965239197015762,0.9113484025001526,284.882080078125,284.95001220703125,298.43035888671875,294.82244873046875,297.4263916015625,297.1110534667969,284.8838806152344,1.0,0.6084218621253967,0.335748016834259,0.335748016834259,1.0,1.0,-3.0637669563293457,0.7289053201675415,2.3348617553710938,0.0351691506803035,0.8332560062408447,0.8332560062408447,0.0,205.6497802734375,185.0,55178.37109375,0.0,2713.81396484375,1.0,279.45758056640625,283.20611572265625,297.8403015136719,301.4676513671875,293.1499938964844,293.1499938964844,279.75,40388.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470498323440552,1.0,0.0,0.0,3.515728712081909,3.515752077102661,8.247531582128431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.57080078125,0.0,1420.4793701171875,1895.4371337890625,0.0,2907.64697265625,0.8791911005973816,1.0,0.0,3.0,1.0,0.0
17776380,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7207680344581604,0.277564138174057,0.2547450959682464,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8533434867858887,0.4724678695201874,0.4517231583595276,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8575223088264465,0.5341494679450989,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8102604746818542,0.3999465703964233,0.3834215700626373,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6403990387916565,0.1947584301233291,0.9019832015037536,284.9750671386719,284.95001220703125,298.3591003417969,294.7886047363281,297.4106750488281,297.1134338378906,284.97369384765625,1.0,0.6011156439781189,0.3359664678573608,0.3359664678573608,1.0,1.0,-3.0330514907836914,0.720128059387207,2.3129234313964844,0.0333097986876964,0.9037604331970216,0.9037604331970216,0.0,199.6932830810547,188.0,53938.609375,0.0,2623.2607421875,1.0,279.74127197265625,283.3250427246094,297.7558288574219,301.23516845703125,293.1499938964844,293.1499938964844,279.45001220703125,34576.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365796804428101,1.0,0.0,0.0,3.5976929664611816,3.5977160930633545,8.636573056719499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5244140625,0.0,1465.253662109375,1895.4371337890625,0.0,2809.7763671875,0.8924168944358826,1.0,0.0,3.0,1.0,0.0
17776440,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7207680344581604,0.277564138174057,0.2547450959682464,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8533434867858887,0.4724678695201874,0.4517231583595276,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.8575223088264465,0.5341494679450989,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8102604746818542,0.3999465703964233,0.3834215700626373,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6403990387916565,0.1947584301233291,0.9019832015037536,284.9750671386719,284.95001220703125,298.3591003417969,294.7886047363281,297.4106750488281,297.1134338378906,284.97369384765625,1.0,0.6011156439781189,0.3359664678573608,0.3359664678573608,1.0,1.0,-3.0330514907836914,0.720128059387207,2.3129234313964844,0.0333097986876964,0.9037604331970216,0.9037604331970216,0.0,199.6932830810547,188.0,53938.609375,0.0,2623.2607421875,1.0,279.74127197265625,283.3250427246094,297.7558288574219,301.23516845703125,293.1499938964844,293.1499938964844,279.45001220703125,34576.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365796804428101,1.0,0.0,0.0,3.5976929664611816,3.5977160930633545,8.636573056719499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5244140625,0.0,1465.253662109375,1895.4371337890625,0.0,2809.7763671875,0.8924168944358826,1.0,0.0,3.0,1.0,0.0
17776500,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7210167646408081,0.276362806558609,0.2537878453731537,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8538053035736084,0.4707767963409424,0.4502813220024109,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9990000128746032,0.858323872089386,0.5315582752227783,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8108358383178711,0.3987211585044861,0.3823885917663574,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6404352784156799,0.1937924325466156,0.8977664113044739,284.8533630371094,284.95001220703125,298.3237609863281,294.771728515625,297.4015808105469,297.1129150390625,284.8525085449219,1.0,0.5987924933433533,0.3360756933689117,0.3360756933689117,1.0,1.0,-3.0207324028015137,0.7166688442230225,2.304063558578491,0.0325067043304443,0.8108668923377991,0.8108668923377991,0.0,197.84637451171875,188.0,54315.234375,0.0,2590.1982421875,1.0,279.4999084472656,283.1957702636719,297.7933959960937,301.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,40185.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416987657546997,1.0,0.0,0.0,3.5131702423095703,3.5131938457489014,8.235533073275292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.75,0.0,1416.3458251953125,1895.4371337890625,0.0,2857.591064453125,0.875093400478363,1.0,0.0,3.0,1.0,0.0
17776560,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.720344603061676,0.2751195728778839,0.252629667520523,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8532109260559082,0.4690276682376861,0.448594331741333,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.8588241934776306,0.5307035446166992,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8103940486907959,0.3974266648292541,0.3811393678188324,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6397074460983276,0.1927812248468399,0.8931434154510498,284.89666748046875,284.95001220703125,298.2886047363281,294.75494384765625,297.3912353515625,297.1102600097656,284.8980407714844,1.0,0.5969169735908508,0.3364006578922272,0.3364006578922272,1.0,1.0,-3.009223222732544,0.7140142321586609,2.2952089309692383,0.0324112102389335,0.8146576285362244,0.8146576285362244,0.0,196.9463348388672,191.0,53780.4609375,0.0,2563.751220703125,1.0,279.4588317871094,283.2418518066406,297.7626342773437,301.29833984375,293.1499938964844,293.1499938964844,279.75,40367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420378565788269,1.0,0.0,0.0,3.396597146987915,3.3966195583343506,7.698062063354882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.53125,0.0,1299.503662109375,1895.4371337890625,0.0,2860.7607421875,0.8532478213310242,1.0,0.0,3.0,1.0,0.0
17776620,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7188640832901001,0.2733493149280548,0.2509007155895233,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8516428470611572,0.4663331508636474,0.4458922147750854,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8604258298873901,0.5305110216140747,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8091315627098083,0.3955323398113251,0.3792039752006531,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6379916071891785,0.1911336928606033,0.8853272795677185,284.9833679199219,284.95001220703125,298.2188720703125,294.7215270996094,297.3769836425781,297.1130676269531,284.9823608398437,1.0,0.5944427251815796,0.3370506167411804,0.3370506167411804,1.0,1.0,-2.9919352531433105,0.7105236649513245,2.281411647796631,0.0327207185328006,0.8872003555297852,0.8872003555297852,0.0,196.163818359375,194.0,52859.62890625,0.0,2527.256103515625,1.0,279.7403259277344,283.35076904296875,297.6873474121094,301.0916442871094,293.1499938964844,293.1499938964844,280.04998779296875,34147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313229084014893,1.0,0.0,0.0,3.4994325637817383,3.4994547367095947,8.171251124622358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.06005859375,0.0,1358.7279052734375,1895.4371337890625,0.0,2760.76416015625,0.8701069951057434,1.0,0.0,3.0,1.0,0.0
