time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7188640832901001,0.2733493149280548,0.2509007155895233,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8516428470611572,0.4663331508636474,0.4458922147750854,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.8604258298873901,0.5305110216140747,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8091315627098083,0.3955323398113251,0.3792039752006531,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6379916071891785,0.1911336928606033,0.8853272795677185,284.9833679199219,284.95001220703125,298.2188720703125,294.7215270996094,297.3769836425781,297.1130676269531,284.9823608398437,1.0,0.5944427251815796,0.3370506167411804,0.3370506167411804,1.0,1.0,-2.9919352531433105,0.7105236649513245,2.281411647796631,0.0327207185328006,0.8872003555297852,0.8872003555297852,0.0,196.163818359375,194.0,52859.62890625,0.0,2527.256103515625,1.0,279.7403259277344,283.35076904296875,297.6873474121094,301.0916442871094,293.1499938964844,293.1499938964844,280.04998779296875,34147.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313229084014893,1.0,0.0,0.0,3.4994325637817383,3.4994547367095947,8.171251124622358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.06005859375,0.0,1358.7279052734375,1895.4371337890625,0.0,2760.76416015625,0.8701069951057434,1.0,0.0,3.0,1.0,0.0
17776740,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7167731523513794,0.2716862261295318,0.2494423389434814,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8492885231971741,0.4637941420078277,0.4435336589813232,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8614493012428284,0.532254695892334,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8071004152297974,0.3938035070896148,0.3775985836982727,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6357935667037964,0.1896137297153473,0.878614604473114,285.041015625,284.95001220703125,298.1499938964844,294.6884155273437,297.3612060546875,297.113525390625,285.0376281738281,1.0,0.5932202339172363,0.3377005457878113,0.3377005457878113,1.0,1.0,-2.979440689086914,0.7084854245185852,2.2709553241729736,0.0334669202566146,0.98777437210083,0.98777437210083,0.0,196.5834197998047,197.0,52247.76953125,0.0,2506.1025390625,1.0,280.04107666015625,283.4303894042969,297.6652526855469,301.0150146484375,293.1499938964844,293.1499938964844,279.75,31259.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239611387252808,1.0,0.0,0.0,3.689121007919312,3.689144372940064,9.08111246644694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3818359375,0.0,1541.28173828125,1895.4371337890625,0.0,2692.30517578125,0.9105911254882812,1.0,0.0,3.0,1.0,0.0
17776800,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.7167731523513794,0.2716862261295318,0.2494423389434814,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8492885231971741,0.4637941420078277,0.4435336589813232,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9990000128746032,0.8614493012428284,0.532254695892334,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8071004152297974,0.3938035070896148,0.3775985836982727,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6357935667037964,0.1896137297153473,0.878614604473114,285.041015625,284.95001220703125,298.1499938964844,294.6884155273437,297.3612060546875,297.113525390625,285.0376281738281,1.0,0.5932202339172363,0.3377005457878113,0.3377005457878113,1.0,1.0,-2.979440689086914,0.7084854245185852,2.2709553241729736,0.0334669202566146,0.98777437210083,0.98777437210083,0.0,196.5834197998047,197.0,52247.76953125,0.0,2506.1025390625,1.0,280.04107666015625,283.4303894042969,297.6652526855469,301.0150146484375,293.1499938964844,293.1499938964844,279.75,31259.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239611387252808,1.0,0.0,0.0,3.689121007919312,3.689144372940064,9.08111246644694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.3818359375,0.0,1541.28173828125,1895.4371337890625,0.0,2692.30517578125,0.9105911254882812,1.0,0.0,3.0,1.0,0.0
17776860,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7127995491027832,0.2688921391963959,0.2472979128360748,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8450778126716614,0.4599646925926208,0.4403621852397918,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8594068288803101,0.5367205739021301,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8031305074691772,0.3909407556056976,0.3753001391887665,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6322301626205444,0.1874659061431884,0.8702980279922485,284.87750244140625,284.95001220703125,298.0812683105469,294.6547546386719,297.32843017578125,297.0919494628906,284.8793029785156,1.0,0.5926058888435364,0.3381796479225158,0.3381796479225158,1.0,1.0,-2.9656641483306885,0.7055770754814148,2.260087013244629,0.0337237827479839,0.8563515543937683,0.8563515543937683,0.0,198.3915252685547,200.0,52746.7265625,0.0,2489.746337890625,1.0,279.75762939453125,283.2628479003906,297.6894836425781,301.15692138671875,293.1499938964844,293.1499938964844,280.04998779296875,38867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355464935302734,1.0,0.0,0.0,3.593800544738769,3.59382438659668,8.617895446150214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.8984375,0.0,1492.660888671875,1895.4371337890625,0.0,2800.135986328125,0.894744873046875,1.0,0.0,3.0,1.0,0.0
17776920,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7127995491027832,0.2688921391963959,0.2472979128360748,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8450778126716614,0.4599646925926208,0.4403621852397918,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.8594068288803101,0.5367205739021301,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8031305074691772,0.3909407556056976,0.3753001391887665,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6322301626205444,0.1874659061431884,0.8702980279922485,284.87750244140625,284.95001220703125,298.0812683105469,294.6547546386719,297.32843017578125,297.0919494628906,284.8793029785156,1.0,0.5926058888435364,0.3381796479225158,0.3381796479225158,1.0,1.0,-2.9656641483306885,0.7055770754814148,2.260087013244629,0.0337237827479839,0.8563515543937683,0.8563515543937683,0.0,198.3915252685547,200.0,52746.7265625,0.0,2489.746337890625,1.0,279.75762939453125,283.2628479003906,297.6894836425781,301.15692138671875,293.1499938964844,293.1499938964844,280.04998779296875,38867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355464935302734,1.0,0.0,0.0,3.593800544738769,3.59382438659668,8.617895446150214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.8984375,0.0,1492.660888671875,1895.4371337890625,0.0,2800.135986328125,0.894744873046875,1.0,0.0,3.0,1.0,0.0
17776980,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7086002230644226,0.2668266892433166,0.2453333288431167,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8407368063926697,0.4568986296653747,0.4373399615287781,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8579097986221313,0.5417690873146057,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7989349961280823,0.3887041807174682,0.3730843663215637,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6284193992614746,0.1855397522449493,0.861674427986145,284.98760986328125,284.95001220703125,298.01202392578125,294.619873046875,297.3026428222656,297.0795593261719,284.9862060546875,1.0,0.5923195481300354,0.3386587798595428,0.3386587798595428,1.0,1.0,-2.952703952789306,0.7028999924659729,2.2498040199279785,0.0339003764092922,0.941275715827942,0.941275715827942,0.0,200.555908203125,188.0,51758.66796875,0.0,2476.800048828125,1.0,280.0419311523437,283.39337158203125,297.59771728515625,300.9358215332031,293.1499938964844,293.1499938964844,279.75,33751.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271295428276062,1.0,0.0,0.0,3.692238092422485,3.692262172698975,9.096465873881244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.4091796875,0.0,1563.649658203125,1895.4371337890625,0.0,2721.740966796875,0.9131000638008118,1.0,0.0,3.0,1.0,0.0
17777040,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7086002230644226,0.2668266892433166,0.2453333288431167,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8407368063926697,0.4568986296653747,0.4373399615287781,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.8579097986221313,0.5417690873146057,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7989349961280823,0.3887041807174682,0.3730843663215637,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6284193992614746,0.1855397522449493,0.861674427986145,284.98760986328125,284.95001220703125,298.01202392578125,294.619873046875,297.3026428222656,297.0795593261719,284.9862060546875,1.0,0.5923195481300354,0.3386587798595428,0.3386587798595428,1.0,1.0,-2.952703952789306,0.7028999924659729,2.2498040199279785,0.0339003764092922,0.941275715827942,0.941275715827942,0.0,200.555908203125,188.0,51758.66796875,0.0,2476.800048828125,1.0,280.0419311523437,283.39337158203125,297.59771728515625,300.9358215332031,293.1499938964844,293.1499938964844,279.75,33751.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271295428276062,1.0,0.0,0.0,3.692238092422485,3.692262172698975,9.096465873881244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.4091796875,0.0,1563.649658203125,1895.4371337890625,0.0,2721.740966796875,0.9131000638008118,1.0,0.0,3.0,1.0,0.0
17777100,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7079276442527771,0.2655133306980133,0.2443286180496215,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8401793241500854,0.455055832862854,0.435813307762146,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9990000128746032,0.8566015958786011,0.5410149097442627,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7984932661056519,0.3873295485973358,0.3719647824764251,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6276670098304749,0.1844500750303268,0.857184648513794,284.8497009277344,284.95001220703125,297.9772644042969,294.6019897460937,297.2868347167969,297.0697937011719,284.8454284667969,1.0,0.5902467370033264,0.3388983309268951,0.3388983309268951,1.0,1.0,-2.942028284072876,0.7002502083778381,2.2417781352996826,0.0338316746056079,0.8402577638626099,0.8402577638626099,0.0,199.7533721923828,188.0,52363.9140625,0.0,2453.20556640625,1.0,279.796875,283.2430114746094,297.6366271972656,301.120361328125,293.1499938964844,293.1499938964844,279.75,38743.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336420655250549,1.0,0.0,0.0,3.637988805770874,3.6380131244659424,8.831124205244123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.3232421875,0.0,1540.3079833984375,1895.4371337890625,0.0,2782.375244140625,0.901861011981964,1.0,0.0,3.0,1.0,0.0
17777160,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7076396346092224,0.2640861868858337,0.2430066168308258,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8401497602462769,0.4530681669712066,0.4339098334312439,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.8554877638816833,0.5387120246887207,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7985879182815552,0.3858150243759155,0.3705094754695892,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.627256453037262,0.1832685619592666,0.851752519607544,284.877685546875,284.95001220703125,297.9424133300781,294.5838623046875,297.2713928222656,297.0605163574219,284.8803100585937,1.0,0.5872805714607239,0.3391574919223785,0.3391574919223785,1.0,1.0,-2.927110433578491,0.6963398456573486,2.2307705879211426,0.0333257243037223,0.8283411264419556,0.8283411264419556,0.0,197.96484375,191.0,51708.5703125,0.0,2417.16259765625,1.0,279.75762939453125,283.2823791503906,297.6031799316406,301.0125732421875,293.1499938964844,293.1499938964844,280.04998779296875,40828.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351303339004517,1.0,0.0,0.0,3.502772331237793,3.502795696258545,8.186855211533839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.36474609375,0.0,1410.123291015625,1895.4371337890625,0.0,2796.253662109375,0.8766234517097473,1.0,0.0,3.0,1.0,0.0
17777220,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7058722376823425,0.2621341943740845,0.2410506308078766,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8385470509529114,0.4500873684883117,0.4308684170246124,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8552792072296143,0.5381923913955688,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7971788644790649,0.3836415410041809,0.3682518303394317,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6253340244293213,0.1813715547323227,0.8426339030265808,284.98260498046875,284.95001220703125,297.8725891113281,294.54693603515625,297.2532653808594,297.0585632324219,284.9814758300781,1.0,0.5844771265983582,0.3396758139133453,0.3396758139133453,1.0,1.0,-2.9067885875701904,0.6914680600166321,2.215320587158203,0.0327969789505004,0.9080539345741272,0.9080539345741272,0.0,196.90457153320312,194.0,50641.92578125,0.0,2375.410400390625,1.0,280.0411682128906,283.4084167480469,297.512451171875,300.781494140625,293.1499938964844,293.1499938964844,279.75,34268.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240892887115479,1.0,0.0,0.0,3.59489369392395,3.594916820526123,8.623139251540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4091796875,0.0,1459.9593505859375,1895.4371337890625,0.0,2693.494873046875,0.891626238822937,1.0,0.0,3.0,1.0,0.0
17777280,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7058722376823425,0.2621341943740845,0.2410506308078766,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8385470509529114,0.4500873684883117,0.4308684170246124,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.8552792072296143,0.5381923913955688,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7971788644790649,0.3836415410041809,0.3682518303394317,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6253340244293213,0.1813715547323227,0.8426339030265808,284.98260498046875,284.95001220703125,297.8725891113281,294.54693603515625,297.2532653808594,297.0585632324219,284.9814758300781,1.0,0.5844771265983582,0.3396758139133453,0.3396758139133453,1.0,1.0,-2.9067885875701904,0.6914680600166321,2.215320587158203,0.0327969789505004,0.9080539345741272,0.9080539345741272,0.0,196.90457153320312,194.0,50641.92578125,0.0,2375.410400390625,1.0,280.0411682128906,283.4084167480469,297.512451171875,300.781494140625,293.1499938964844,293.1499938964844,279.75,34268.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240892887115479,1.0,0.0,0.0,3.59489369392395,3.594916820526123,8.623139251540124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4091796875,0.0,1459.9593505859375,1895.4371337890625,0.0,2693.494873046875,0.891626238822937,1.0,0.0,3.0,1.0,0.0
17777340,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.702552080154419,0.2595302164554596,0.238930657505989,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.835383951663971,0.4463828504085541,0.4276371598243713,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8530181050300598,0.5406391024589539,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.794151246547699,0.3808430433273315,0.365847647190094,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6223161220550537,0.1791937947273254,0.8335698246955872,284.8963928222656,284.95001220703125,297.8026733398437,294.5092468261719,297.2257995605469,297.0444641113281,284.8974914550781,1.0,0.5828180313110352,0.3401941359043121,0.3401941359043121,1.0,1.0,-2.8895139694213867,0.687512218952179,2.2020018100738525,0.0327041260898113,0.8159222602844238,0.8159222602844238,0.0,197.5428771972656,182.0,50661.6015625,0.0,2347.876220703125,1.0,279.7590637207031,283.3166809082031,297.5219116210937,300.8591003417969,293.1499938964844,293.1499938964844,280.04998779296875,40236.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308061361312866,1.0,0.0,0.0,3.402696132659912,3.402718544006348,7.725731734353758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.38720703125,0.0,1304.5911865234375,1895.4371337890625,0.0,2755.95166015625,0.8544437885284424,1.0,0.0,3.0,1.0,0.0
17777400,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.702552080154419,0.2595302164554596,0.238930657505989,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.835383951663971,0.4463828504085541,0.4276371598243713,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8530181050300598,0.5406391024589539,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.794151246547699,0.3808430433273315,0.365847647190094,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6223161220550537,0.1791937947273254,0.8335698246955872,284.8963928222656,284.95001220703125,297.8026733398437,294.5092468261719,297.2257995605469,297.0444641113281,284.8974914550781,1.0,0.5828180313110352,0.3401941359043121,0.3401941359043121,1.0,1.0,-2.8895139694213867,0.687512218952179,2.2020018100738525,0.0327041260898113,0.8159222602844238,0.8159222602844238,0.0,197.5428771972656,182.0,50661.6015625,0.0,2347.876220703125,1.0,279.7590637207031,283.3166809082031,297.5219116210937,300.8591003417969,293.1499938964844,293.1499938964844,280.04998779296875,40236.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308061361312866,1.0,0.0,0.0,3.402696132659912,3.402718544006348,7.725731734353758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.38720703125,0.0,1304.5911865234375,1895.4371337890625,0.0,2755.95166015625,0.8544437885284424,1.0,0.0,3.0,1.0,0.0
17777460,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7029165625572205,0.2575386762619018,0.2369017004966735,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8360764980316162,0.4433402717113495,0.4245074689388275,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8522042036056519,0.5352617502212524,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7951120734214783,0.3786015808582306,0.3634868860244751,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6220249533653259,0.1772722005844116,0.8240615725517273,284.9806213378906,284.95001220703125,297.7328186035156,294.4709777832031,297.2066345214844,297.0411376953125,284.97900390625,1.0,0.5769094228744507,0.3409144282341003,0.3409144282341003,1.0,1.0,-2.862598180770874,0.6810583472251892,2.18153977394104,0.0323992148041725,0.8863558769226074,0.8863558769226074,0.0,193.70034790039065,185.0,49592.375,0.0,2281.87109375,1.0,280.0403747558594,283.424560546875,297.436279296875,300.6415100097656,293.1499938964844,293.1499938964844,280.3500061035156,34186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199689984321594,1.0,0.0,0.0,3.5030503273010254,3.503072500228882,8.188154652088997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2265625,0.0,1362.71728515625,1895.4371337890625,0.0,2655.281982421875,0.8708951473236084,1.0,0.0,3.0,1.0,0.0
17777520,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7029165625572205,0.2575386762619018,0.2369017004966735,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8360764980316162,0.4433402717113495,0.4245074689388275,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.8522042036056519,0.5352617502212524,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7951120734214783,0.3786015808582306,0.3634868860244751,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6220249533653259,0.1772722005844116,0.8240615725517273,284.9806213378906,284.95001220703125,297.7328186035156,294.4709777832031,297.2066345214844,297.0411376953125,284.97900390625,1.0,0.5769094228744507,0.3409144282341003,0.3409144282341003,1.0,1.0,-2.862598180770874,0.6810583472251892,2.18153977394104,0.0323992148041725,0.8863558769226074,0.8863558769226074,0.0,193.70034790039065,185.0,49592.375,0.0,2281.87109375,1.0,280.0403747558594,283.424560546875,297.436279296875,300.6415100097656,293.1499938964844,293.1499938964844,280.3500061035156,34186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199689984321594,1.0,0.0,0.0,3.5030503273010254,3.503072500228882,8.188154652088997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.2265625,0.0,1362.71728515625,1895.4371337890625,0.0,2655.281982421875,0.8708951473236084,1.0,0.0,3.0,1.0,0.0
17777580,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.702128529548645,0.2557377815246582,0.235223576426506,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.835425853729248,0.4405270516872406,0.4217888712882995,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.8524578213691711,0.5331598520278931,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7946903109550476,0.376564621925354,0.3615003526210785,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6208400130271912,0.1755382418632507,0.8159220218658447,285.04071044921875,284.95001220703125,297.6631774902344,294.4322509765625,297.1928100585937,297.044677734375,285.037109375,1.0,0.5736798048019409,0.3416347205638885,0.3416347205638885,1.0,1.0,-2.8426034450531006,0.6767607927322388,2.165842771530152,0.0323850363492965,0.9869842529296876,0.9869842529296876,0.0,191.84410095214844,188.0,48808.0,0.0,2238.384765625,1.0,280.341064453125,283.5076599121094,297.40362548828125,300.5424499511719,293.1499938964844,293.1499938964844,280.04998779296875,31289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811334490776062,1.0,0.0,0.0,3.688944339752197,3.688967704772949,9.080243330572556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8251953125,0.0,1541.3057861328125,1895.4371337890625,0.0,2575.488037109375,0.9105631709098816,1.0,0.0,3.0,1.0,0.0
17777640,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.702128529548645,0.2557377815246582,0.235223576426506,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.835425853729248,0.4405270516872406,0.4217888712882995,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.8524578213691711,0.5331598520278931,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7946903109550476,0.376564621925354,0.3615003526210785,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6208400130271912,0.1755382418632507,0.8159220218658447,285.04071044921875,284.95001220703125,297.6631774902344,294.4322509765625,297.1928100585937,297.044677734375,285.037109375,1.0,0.5736798048019409,0.3416347205638885,0.3416347205638885,1.0,1.0,-2.8426034450531006,0.6767607927322388,2.165842771530152,0.0323850363492965,0.9869842529296876,0.9869842529296876,0.0,191.84410095214844,188.0,48808.0,0.0,2238.384765625,1.0,280.341064453125,283.5076599121094,297.40362548828125,300.5424499511719,293.1499938964844,293.1499938964844,280.04998779296875,31289.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811334490776062,1.0,0.0,0.0,3.688944339752197,3.688967704772949,9.080243330572556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.8251953125,0.0,1541.3057861328125,1895.4371337890625,0.0,2575.488037109375,0.9105631709098816,1.0,0.0,3.0,1.0,0.0
17777700,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7009086608886719,0.254415214061737,0.2342667430639267,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.834281325340271,0.4386481940746307,0.4202934205532074,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.851355254650116,0.5336072444915771,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7936207056045532,0.3751234710216522,0.3603869080543518,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6196591854095459,0.1744802445173263,0.8117682337760925,284.8756103515625,284.95001220703125,297.62847900390625,294.4127502441406,297.18017578125,297.0390014648437,284.86724853515625,1.0,0.5726048350334167,0.3419948816299438,0.3419948816299438,1.0,1.0,-2.833865165710449,0.674990177154541,2.158874988555908,0.0325733199715614,0.8815615177154541,0.8815615177154541,0.0,191.7536773681641,188.0,49683.18359375,0.0,2223.019775390625,1.0,280.0962219238281,283.3265380859375,297.4559936523437,300.7582397460937,293.1499938964844,293.1499938964844,280.04998779296875,35658.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195173740386963,1.0,0.0,0.0,3.690553188323975,3.690577507019043,9.088165597859188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.75537109375,0.0,1576.1739501953125,1895.4371337890625,0.0,2651.098876953125,0.9118218421936036,1.0,0.0,3.0,1.0,0.0
17777760,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6988027095794678,0.2528702616691589,0.2329657673835754,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8323375582695007,0.4365012943744659,0.4183796942234039,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.8494736552238464,0.5351685285568237,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7916966676712036,0.3734239637851715,0.3588944971561432,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6178247928619385,0.1732644587755203,0.8067210912704468,284.87127685546875,284.95001220703125,297.5939025878906,294.39324951171875,297.1641845703125,297.0287475585937,284.8739929199219,1.0,0.5717146396636963,0.3423950672149658,0.3423950672149658,1.0,1.0,-2.824019432067871,0.6729673147201538,2.151051998138428,0.0327489823102951,0.8500984311103821,0.8500984311103821,0.0,192.2068023681641,191.0,49221.10546875,0.0,2208.473388671875,1.0,280.05712890625,283.3381042480469,297.4281311035156,300.6761779785156,293.1499938964844,293.1499938964844,280.3500061035156,39410.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229809999465942,1.0,0.0,0.0,3.5813868045806885,3.581410646438598,8.558462241126108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.6767578125,0.0,1483.20263671875,1895.4371337890625,0.0,2683.2080078125,0.8922290205955505,1.0,0.0,3.0,1.0,0.0
17777820,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6949544548988342,0.2507020831108093,0.2308720052242279,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286292552947998,0.4332116544246673,0.4151085317134857,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8467566967010498,0.5386663675308228,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.788004457950592,0.3708754777908325,0.3563511371612549,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6141173243522644,0.1712194383144378,0.7973991632461548,284.98828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1407775878906,297.0193786621094,284.98681640625,1.0,0.5705291628837585,0.3431954681873321,0.3431954681873321,1.0,1.0,-2.807509183883667,0.6699161529541016,2.137593030929565,0.0332808457314968,0.9384170174598694,0.9384170174598694,0.0,193.4340667724609,179.0,48225.16015625,0.0,2186.5,1.0,280.3418273925781,283.4738464355469,297.3276672363281,300.44647216796875,293.1499938964844,293.1499938964844,280.04998779296875,33736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135226368904114,1.0,0.0,0.0,3.681198358535767,3.6812222003936768,9.042150281857176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.09814453125,0.0,1551.072265625,1895.4371337890625,0.0,2595.670166015625,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
17777880,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6949544548988342,0.2507020831108093,0.2308720052242279,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8286292552947998,0.4332116544246673,0.4151085317134857,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.8467566967010498,0.5386663675308228,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.788004457950592,0.3708754777908325,0.3563511371612549,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6141173243522644,0.1712194383144378,0.7973991632461548,284.98828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1407775878906,297.0193786621094,284.98681640625,1.0,0.5705291628837585,0.3431954681873321,0.3431954681873321,1.0,1.0,-2.807509183883667,0.6699161529541016,2.137593030929565,0.0332808457314968,0.9384170174598694,0.9384170174598694,0.0,193.4340667724609,179.0,48225.16015625,0.0,2186.5,1.0,280.3418273925781,283.4738464355469,297.3276672363281,300.44647216796875,293.1499938964844,293.1499938964844,280.04998779296875,33736.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135226368904114,1.0,0.0,0.0,3.681198358535767,3.6812222003936768,9.042150281857176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.09814453125,0.0,1551.072265625,1895.4371337890625,0.0,2595.670166015625,0.9106091260910034,1.0,0.0,3.0,1.0,0.0
17777940,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6942171454429626,0.2478960752487182,0.2284648716449737,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.828295886516571,0.4291892647743225,0.4114743769168854,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.8427993059158325,0.5346428155899048,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7878429293632507,0.3676933050155639,0.3534778654575348,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6129297018051147,0.168863296508789,0.7869628071784973,284.8754577636719,284.95001220703125,297.4569702148437,294.3150634765625,297.11376953125,297.0053100585937,284.8782043457031,1.0,0.5648567080497742,0.3439958393573761,0.3439958393573761,1.0,1.0,-2.779437303543091,0.6631958484649658,2.116241455078125,0.033025674521923,0.8228337168693542,0.8228337168693542,0.0,190.30018615722656,167.0,48193.47265625,0.0,2124.829833984375,1.0,280.0577087402344,283.3624572753906,297.3345642089844,300.5228576660156,293.1499938964844,293.1499938964844,280.3500061035156,41091.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217502236366272,1.0,0.0,0.0,3.4816062450408936,3.481629610061645,8.088213689916302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.68798828125,0.0,1390.1070556640625,1895.4371337890625,0.0,2671.791748046875,0.8722543716430664,1.0,0.0,3.0,1.0,0.0
17778000,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6942171454429626,0.2478960752487182,0.2284648716449737,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.828295886516571,0.4291892647743225,0.4114743769168854,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.8427993059158325,0.5346428155899048,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7878429293632507,0.3676933050155639,0.3534778654575348,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6129297018051147,0.168863296508789,0.7869628071784973,284.8754577636719,284.95001220703125,297.4569702148437,294.3150634765625,297.11376953125,297.0053100585937,284.8782043457031,1.0,0.5648567080497742,0.3439958393573761,0.3439958393573761,1.0,1.0,-2.779437303543091,0.6631958484649658,2.116241455078125,0.033025674521923,0.8228337168693542,0.8228337168693542,0.0,190.30018615722656,167.0,48193.47265625,0.0,2124.829833984375,1.0,280.0577087402344,283.3624572753906,297.3345642089844,300.5228576660156,293.1499938964844,293.1499938964844,280.3500061035156,41091.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217502236366272,1.0,0.0,0.0,3.4816062450408936,3.481629610061645,8.088213689916302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.68798828125,0.0,1390.1070556640625,1895.4371337890625,0.0,2671.791748046875,0.8722543716430664,1.0,0.0,3.0,1.0,0.0
17778060,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6964718103408813,0.2458263933658599,0.2262201309204101,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8310112357139587,0.4259605705738067,0.4080092310905456,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8420462012290955,0.5245853662490845,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7908536791801453,0.3651720285415649,0.3507067859172821,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6140692830085754,0.1668338179588318,0.7763751745223999,284.9770812988281,284.95001220703125,297.3896179199219,294.2762145996094,297.0977783203125,297.0055236816406,284.9745178222656,1.0,0.5565370321273804,0.344834953546524,0.344834953546524,1.0,1.0,-2.744435787200928,0.6543625593185425,2.090073108673096,0.0319742299616336,0.8982366323471069,0.8982366323471069,0.0,183.8120880126953,170.0,46953.4375,0.0,2037.3597412109373,1.0,280.3417358398437,283.4856872558594,297.23553466796875,300.2806091308594,293.1499938964844,293.1499938964844,280.04998779296875,34363.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095107078552246,1.0,0.0,0.0,3.571250438690185,3.57127332687378,8.510085649504617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.11083984375,0.0,1435.3289794921875,1895.4371337890625,0.0,2558.688232421875,0.8860333561897278,1.0,0.0,3.0,1.0,0.0
17778120,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6964718103408813,0.2458263933658599,0.2262201309204101,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8310112357139587,0.4259605705738067,0.4080092310905456,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.9990000128746032,0.8420462012290955,0.5245853662490845,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7908536791801453,0.3651720285415649,0.3507067859172821,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6140692830085754,0.1668338179588318,0.7763751745223999,284.9770812988281,284.95001220703125,297.3896179199219,294.2762145996094,297.0977783203125,297.0055236816406,284.9745178222656,1.0,0.5565370321273804,0.344834953546524,0.344834953546524,1.0,1.0,-2.744435787200928,0.6543625593185425,2.090073108673096,0.0319742299616336,0.8982366323471069,0.8982366323471069,0.0,183.8120880126953,170.0,46953.4375,0.0,2037.3597412109373,1.0,280.3417358398437,283.4856872558594,297.23553466796875,300.2806091308594,293.1499938964844,293.1499938964844,280.04998779296875,34363.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095107078552246,1.0,0.0,0.0,3.571250438690185,3.57127332687378,8.510085649504617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.11083984375,0.0,1435.3289794921875,1895.4371337890625,0.0,2558.688232421875,0.8860333561897278,1.0,0.0,3.0,1.0,0.0
17778180,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.695999026298523,0.2431960105895996,0.2239275127649307,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8309020400047302,0.4221068024635315,0.4044754803180694,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8408084511756897,0.520261824131012,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.790902316570282,0.3620885610580444,0.3478786647319793,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6130602955818176,0.1645922809839248,0.7662703990936279,284.8917236328125,284.95001220703125,297.3231811523437,294.2377624511719,297.0794982910156,297.0024108886719,284.8931579589844,1.0,0.5515317916870117,0.3456740975379944,0.3456740975379944,1.0,1.0,-2.7166857719421387,0.647776186466217,2.0689096450805664,0.0314013212919235,0.8017964363098145,0.8017964363098145,0.0,180.59793090820312,173.0,46743.53515625,0.0,1978.3319091796875,1.0,280.0594787597656,283.4021301269531,297.2446594238281,300.3395690917969,293.1499938964844,293.1499938964844,280.3500061035156,40961.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152427077293396,1.0,0.0,0.0,3.341165065765381,3.3411872386932373,7.448849714819517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.8876953125,0.0,1249.93701171875,1895.4371337890625,0.0,2611.554443359375,0.8417579531669617,1.0,0.0,3.0,1.0,0.0
17778240,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.695999026298523,0.2431960105895996,0.2239275127649307,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8309020400047302,0.4221068024635315,0.4044754803180694,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.8408084511756897,0.520261824131012,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.790902316570282,0.3620885610580444,0.3478786647319793,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6130602955818176,0.1645922809839248,0.7662703990936279,284.8917236328125,284.95001220703125,297.3231811523437,294.2377624511719,297.0794982910156,297.0024108886719,284.8931579589844,1.0,0.5515317916870117,0.3456740975379944,0.3456740975379944,1.0,1.0,-2.7166857719421387,0.647776186466217,2.0689096450805664,0.0314013212919235,0.8017964363098145,0.8017964363098145,0.0,180.59793090820312,173.0,46743.53515625,0.0,1978.3319091796875,1.0,280.0594787597656,283.4021301269531,297.2446594238281,300.3395690917969,293.1499938964844,293.1499938964844,280.3500061035156,40961.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152427077293396,1.0,0.0,0.0,3.341165065765381,3.3411872386932373,7.448849714819517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.8876953125,0.0,1249.93701171875,1895.4371337890625,0.0,2611.554443359375,0.8417579531669617,1.0,0.0,3.0,1.0,0.0
17778300,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6950669288635254,0.2421565651893615,0.2228397130966186,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.830095648765564,0.4204865396022796,0.4027701914310455,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.8403692245483398,0.5196892023086548,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7901322245597839,0.3608040809631347,0.3465106189250946,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6119346022605896,0.1635860502719879,0.7613667249679565,285.00152587890625,284.95001220703125,297.29034423828125,294.2187194824219,297.07183837890625,297.00262451171875,285.00421142578125,1.0,0.5497608780860901,0.3460936546325683,0.3460936546325683,1.0,1.0,-2.7050998210906982,0.645190417766571,2.059909582138061,0.0313183106482028,0.8728300333023071,0.8728300333023071,0.0,179.8911895751953,173.0,45864.421875,0.0,1956.9195556640625,1.0,280.2938537597656,283.5286865234375,297.1651916503906,300.1026916503906,293.1499938964844,293.1499938964844,280.3500061035156,35038.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066678047180176,1.0,0.0,0.0,3.381653070449829,3.381674289703369,7.63047182772425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.7431640625,0.0,1247.9423828125,1895.4371337890625,0.0,2532.541748046875,0.8471218347549438,1.0,0.0,3.0,1.0,0.0
17778360,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.6941756010055542,0.2411973923444748,0.2219786345958709,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8292431831359863,0.4189623594284057,0.4013338387012481,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8398317694664001,0.5195513367652893,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.789317786693573,0.3596082627773285,0.3453788161277771,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6107758283615112,0.1626402288675308,0.7570644617080688,284.9845886230469,284.95001220703125,297.2578125,294.1998291015625,297.064697265625,297.00341796875,284.982666015625,1.0,0.5484224557876587,0.3466602265834808,0.3466602265834808,1.0,1.0,-2.695640563964844,0.6436161398887634,2.0520243644714355,0.0317918322980403,0.8768253922462463,0.8768253922462463,0.0,179.4838104248047,176.0,45785.50390625,0.0,1940.3270263671875,1.0,280.34002685546875,283.51416015625,297.1560974121094,300.1207580566406,293.1499938964844,293.1499938964844,280.6499938964844,33959.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024463653564453,1.0,0.0,0.0,3.4485604763031006,3.448582172393799,7.935403232295357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.85400390625,0.0,1305.9677734375,1895.4371337890625,0.0,2493.81298828125,0.8585201501846313,1.0,0.0,3.0,1.0,0.0
17778420,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6916658282279968,0.239338144659996,0.2203311920166015,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8267608284950256,0.4159981608390808,0.3985620439052582,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.8381814956665039,0.5209677219390869,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7868890166282654,0.3573035001754761,0.3432212471961975,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6078511476516724,0.160817876458168,0.7489475607872009,285.0487365722656,284.95001220703125,297.19366455078125,294.1626281738281,297.0496826171875,297.0037536621094,285.044921875,1.0,0.5466876029968262,0.3477934300899505,0.3477934300899505,1.0,1.0,-2.67968225479126,0.6414257287979126,2.0382564067840576,0.0330596193671226,0.983876645565033,0.983876645565033,0.0,179.6401824951172,179.0,45109.5859375,0.0,1916.4031982421875,1.0,280.6406555175781,283.5979919433594,297.1295166015625,300.03497314453125,293.1499938964844,293.1499938964844,280.3500061035156,30819.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928218245506287,1.0,0.0,0.0,3.651072025299072,3.651095151901245,8.894757570487855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.10107421875,0.0,1495.589111328125,1895.4371337890625,0.0,2405.98681640625,0.9016883969306946,1.0,0.0,3.0,1.0,0.0
17778480,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6916658282279968,0.239338144659996,0.2203311920166015,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8267608284950256,0.4159981608390808,0.3985620439052582,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9990000128746032,0.8381814956665039,0.5209677219390869,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7868890166282654,0.3573035001754761,0.3432212471961975,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6078511476516724,0.160817876458168,0.7489475607872009,285.0487365722656,284.95001220703125,297.19366455078125,294.1626281738281,297.0496826171875,297.0037536621094,285.044921875,1.0,0.5466876029968262,0.3477934300899505,0.3477934300899505,1.0,1.0,-2.67968225479126,0.6414257287979126,2.0382564067840576,0.0330596193671226,0.983876645565033,0.983876645565033,0.0,179.6401824951172,179.0,45109.5859375,0.0,1916.4031982421875,1.0,280.6406555175781,283.5979919433594,297.1295166015625,300.03497314453125,293.1499938964844,293.1499938964844,280.3500061035156,30819.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928218245506287,1.0,0.0,0.0,3.651072025299072,3.651095151901245,8.894757570487855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.10107421875,0.0,1495.589111328125,1895.4371337890625,0.0,2405.98681640625,0.9016883969306946,1.0,0.0,3.0,1.0,0.0
