time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.687214195728302,0.236424371600151,0.218071237206459,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8224881291389465,0.4118178486824035,0.3950516879558563,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.832936704158783,0.5250518918037415,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7826111316680908,0.3539560437202453,0.3404450714588165,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6033909320831299,0.1584838628768921,0.7396128177642822,284.8733215332031,284.95001220703125,297.1308898925781,294.12628173828125,297.0260925292969,296.99249267578125,284.87603759765625,1.0,0.545699417591095,0.3489266037940979,0.3489266037940979,1.0,1.0,-2.6631064414978027,0.63900226354599,2.024104118347168,0.0343140922486782,0.8469519019126892,0.8469519019126892,0.0,181.15335083007807,167.0,45652.87890625,0.0,1897.9215087890625,1.0,280.35748291015625,283.4233703613281,297.1661071777344,300.18731689453125,293.1499938964844,293.1499938964844,280.6499938964844,39165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057059645652771,1.0,0.0,0.0,3.5547783374786377,3.554802179336548,8.431762807958876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6533203125,0.0,1452.8524169921875,1895.4371337890625,0.0,2523.70703125,0.8861428499221802,1.0,0.0,3.0,1.0,0.0
17778600,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.687214195728302,0.236424371600151,0.218071237206459,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8224881291389465,0.4118178486824035,0.3950516879558563,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.832936704158783,0.5250518918037415,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7826111316680908,0.3539560437202453,0.3404450714588165,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6033909320831299,0.1584838628768921,0.7396128177642822,284.8733215332031,284.95001220703125,297.1308898925781,294.12628173828125,297.0260925292969,296.99249267578125,284.87603759765625,1.0,0.545699417591095,0.3489266037940979,0.3489266037940979,1.0,1.0,-2.6631064414978027,0.63900226354599,2.024104118347168,0.0343140922486782,0.8469519019126892,0.8469519019126892,0.0,181.15335083007807,167.0,45652.87890625,0.0,1897.9215087890625,1.0,280.35748291015625,283.4233703613281,297.1661071777344,300.18731689453125,293.1499938964844,293.1499938964844,280.6499938964844,39165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057059645652771,1.0,0.0,0.0,3.5547783374786377,3.554802179336548,8.431762807958876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6533203125,0.0,1452.8524169921875,1895.4371337890625,0.0,2523.70703125,0.8861428499221802,1.0,0.0,3.0,1.0,0.0
17778660,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6864392161369324,0.2341295629739761,0.2157285213470459,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8220663070678711,0.4082726538181305,0.3914030492305755,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8288214802742004,0.5210587382316589,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7823493480682373,0.351157546043396,0.3375251889228821,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6019294857978821,0.156331866979599,0.7291519045829773,284.986328125,284.95001220703125,297.0696105957031,294.0909729003906,297.00897216796875,296.9893493652344,284.9840393066406,1.0,0.5400537252426147,0.3498129844665527,0.3498129844665527,1.0,1.0,-2.6350419521331787,0.6322789192199707,2.002762794494629,0.0339269526302814,0.9330653548240662,0.9330653548240662,0.0,178.1365509033203,170.0,44581.48828125,0.0,1841.9591064453125,1.0,280.6416320800781,283.5546875,297.0636291503906,299.9598083496094,293.1499938964844,293.1499938964844,280.3500061035156,33613.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960748672485352,1.0,0.0,0.0,3.6597819328308105,3.6598055362701416,8.937245752349554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.35693359375,0.0,1526.1746826171875,1895.4371337890625,0.0,2435.593994140625,0.9056241512298584,1.0,0.0,3.0,1.0,0.0
17778720,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6864392161369324,0.2341295629739761,0.2157285213470459,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8220663070678711,0.4082726538181305,0.3914030492305755,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8288214802742004,0.5210587382316589,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7823493480682373,0.351157546043396,0.3375251889228821,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6019294857978821,0.156331866979599,0.7291519045829773,284.986328125,284.95001220703125,297.0696105957031,294.0909729003906,297.00897216796875,296.9893493652344,284.9840393066406,1.0,0.5400537252426147,0.3498129844665527,0.3498129844665527,1.0,1.0,-2.6350419521331787,0.6322789192199707,2.002762794494629,0.0339269526302814,0.9330653548240662,0.9330653548240662,0.0,178.1365509033203,170.0,44581.48828125,0.0,1841.9591064453125,1.0,280.6416320800781,283.5546875,297.0636291503906,299.9598083496094,293.1499938964844,293.1499938964844,280.3500061035156,33613.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960748672485352,1.0,0.0,0.0,3.6597819328308105,3.6598055362701416,8.937245752349554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.35693359375,0.0,1526.1746826171875,1895.4371337890625,0.0,2435.593994140625,0.9056241512298584,1.0,0.0,3.0,1.0,0.0
17778780,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6839903593063354,0.2312983721494674,0.2133463025093078,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8198811411857605,0.4041006863117218,0.3876712024211883,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.824177086353302,0.5205007791519165,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7802624702453613,0.3477967977523803,0.3345350623130798,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.5989819765090942,0.1539337784051895,0.7187824845314026,284.8737487792969,284.95001220703125,297.00994873046875,294.0568542480469,296.9918212890625,296.9856872558594,284.8774108886719,1.0,0.5367568731307983,0.3506993651390075,0.3506993651390075,1.0,1.0,-2.610964298248291,0.6267818212509155,1.984182476997376,0.0336431451141834,0.8152590394020081,0.8152590394020081,0.0,177.0181427001953,158.0,44561.55078125,0.0,1801.2998046875,1.0,280.35791015625,283.4465026855469,297.0756225585937,300.0351257324219,293.1499938964844,293.1499938964844,280.6499938964844,41435.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042203187942505,1.0,0.0,0.0,3.443681478500366,3.443704605102539,7.91296542956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.6650390625,0.0,1353.8851318359375,1895.4371337890625,0.0,2510.073486328125,0.8643192648887634,1.0,0.0,3.0,1.0,0.0
17778840,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6839903593063354,0.2312983721494674,0.2133463025093078,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8198811411857605,0.4041006863117218,0.3876712024211883,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.824177086353302,0.5205007791519165,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7802624702453613,0.3477967977523803,0.3345350623130798,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.5989819765090942,0.1539337784051895,0.7187824845314026,284.8737487792969,284.95001220703125,297.00994873046875,294.0568542480469,296.9918212890625,296.9856872558594,284.8774108886719,1.0,0.5367568731307983,0.3506993651390075,0.3506993651390075,1.0,1.0,-2.610964298248291,0.6267818212509155,1.984182476997376,0.0336431451141834,0.8152590394020081,0.8152590394020081,0.0,177.0181427001953,158.0,44561.55078125,0.0,1801.2998046875,1.0,280.35791015625,283.4465026855469,297.0756225585937,300.0351257324219,293.1499938964844,293.1499938964844,280.6499938964844,41435.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042203187942505,1.0,0.0,0.0,3.443681478500366,3.443704605102539,7.91296542956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.6650390625,0.0,1353.8851318359375,1895.4371337890625,0.0,2510.073486328125,0.8643192648887634,1.0,0.0,3.0,1.0,0.0
17778900,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6837825775146484,0.2301598340272903,0.2121138423681259,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8198785185813904,0.4023232460021972,0.3857568502426147,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.8223722577095032,0.5179357528686523,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7803329229354858,0.3463655710220337,0.3329747319221496,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.5983578562736511,0.1528292447328567,0.7132453322410583,284.99530029296875,284.95001220703125,296.9808044433594,294.0403137207031,296.9842529296875,296.9849548339844,284.9988708496094,1.0,0.5334807634353638,0.3511425256729126,0.3511425256729126,1.0,1.0,-2.5955810546875,0.6229402422904968,1.972640872001648,0.0332971177995204,0.8905925154685974,0.8905925154685974,0.0,175.19163513183594,158.0,43609.24609375,0.0,1770.7171630859375,1.0,280.59637451171875,283.5836486816406,296.99029541015625,299.791748046875,293.1499938964844,293.1499938964844,280.6499938964844,35300.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955573201179504,1.0,0.0,0.0,3.47998046875,3.4800026416778564,8.080660904852266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.654296875,0.0,1347.12255859375,1895.4371337890625,0.0,2430.87841796875,0.8690985441207886,1.0,0.0,3.0,1.0,0.0
17778960,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6847794055938721,0.229149043560028,0.2111007422208786,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8210564851760864,0.4006849229335785,0.3841040134429931,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.8212704658508301,0.5133575797080994,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.781622052192688,0.3450568318367004,0.3316321074962616,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.5987311005592346,0.1518055349588394,0.708122193813324,284.9815673828125,284.95001220703125,296.9521179199219,294.02410888671875,296.9775085449219,296.9851989746094,284.9790344238281,1.0,0.5295878648757935,0.3517514169216156,0.3517514169216156,1.0,1.0,-2.579109668731689,0.6191198825836182,1.9599897861480715,0.0331392250955104,0.8956234455108643,0.8956234455108643,0.0,172.31988525390625,161.0,43423.375,0.0,1734.28857421875,1.0,280.6409606933594,283.5715026855469,296.9789428710937,299.80224609375,293.1499938964844,293.1499938964844,280.95001220703125,34127.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909221649169922,1.0,0.0,0.0,3.5433216094970703,3.543344259262085,8.377500648748537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6083984375,0.0,1404.08837890625,1895.4371337890625,0.0,2388.7353515625,0.8798159956932068,1.0,0.0,3.0,1.0,0.0
17779020,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6843771934509277,0.2272832691669464,0.2093230485916137,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.820776104927063,0.3976007103919983,0.3810820281505584,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.8198441863059998,0.5098750591278076,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7814823389053345,0.3426052331924438,0.3292099237442016,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.5973794460296631,0.1499097645282745,0.6990835070610046,285.05914306640625,284.95001220703125,296.8962097167969,293.9928894042969,296.9652099609375,296.9867858886719,285.0552978515625,1.0,0.5254257917404175,0.3529691994190216,0.3529691994190216,1.0,1.0,-2.5553746223449707,0.6144558191299438,1.9409188032150269,0.0335482247173786,1.0,1.0,0.0,169.76712036132812,164.0,42491.9921875,0.0,1689.414306640625,1.0,280.9416809082031,283.6703186035156,296.9496765136719,299.6971130371094,293.1499938964844,293.1499938964844,280.6499938964844,31310.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790874242782593,1.0,0.0,0.0,3.727203607559204,3.727227449417114,9.26956829516712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.234375,0.0,1584.9393310546875,1895.4371337890625,0.0,2281.950439453125,0.9189878106117249,1.0,0.0,3.0,1.0,0.0
17779080,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6843771934509277,0.2272832691669464,0.2093230485916137,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.820776104927063,0.3976007103919983,0.3810820281505584,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.9990000128746032,0.8198441863059998,0.5098750591278076,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7814823389053345,0.3426052331924438,0.3292099237442016,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.5973794460296631,0.1499097645282745,0.6990835070610046,285.05914306640625,284.95001220703125,296.8962097167969,293.9928894042969,296.9652099609375,296.9867858886719,285.0552978515625,1.0,0.5254257917404175,0.3529691994190216,0.3529691994190216,1.0,1.0,-2.5553746223449707,0.6144558191299438,1.9409188032150269,0.0335482247173786,1.0,1.0,0.0,169.76712036132812,164.0,42491.9921875,0.0,1689.414306640625,1.0,280.9416809082031,283.6703186035156,296.9496765136719,299.6971130371094,293.1499938964844,293.1499938964844,280.6499938964844,31310.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790874242782593,1.0,0.0,0.0,3.727203607559204,3.727227449417114,9.26956829516712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.234375,0.0,1584.9393310546875,1895.4371337890625,0.0,2281.950439453125,0.9189878106117249,1.0,0.0,3.0,1.0,0.0
17779140,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.681268572807312,0.2243908047676086,0.2070367634296417,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8178544044494629,0.3933674991130829,0.3774637877941131,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8151727318763733,0.51079922914505,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7786161303520203,0.3391356468200683,0.3262702226638794,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5938023924827576,0.1475384980440139,0.6893090605735779,284.8629150390625,284.95001220703125,296.8423767089844,293.9633483886719,296.9501037597656,296.984130859375,284.86444091796875,1.0,0.5228245854377747,0.35418701171875,0.35418701171875,1.0,1.0,-2.534116506576538,0.6105324625968933,1.9235841035842896,0.0343284495174884,0.8602694272994995,0.8602694272994995,0.0,169.52037048339844,167.0,42984.7578125,0.0,1658.618408203125,1.0,280.6576232910156,283.473876953125,296.9980163574219,299.854248046875,293.1499938964844,293.1499938964844,280.95001220703125,39125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911114692687988,1.0,0.0,0.0,3.6447389125823975,3.644763469696045,8.863926268531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.24755859375,0.0,1550.6729736328125,1895.4371337890625,0.0,2390.452880859375,0.9056533575057985,1.0,0.0,3.0,1.0,0.0
17779200,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.681268572807312,0.2243908047676086,0.2070367634296417,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8178544044494629,0.3933674991130829,0.3774637877941131,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.8151727318763733,0.51079922914505,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7786161303520203,0.3391356468200683,0.3262702226638794,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.5938023924827576,0.1475384980440139,0.6893090605735779,284.8629150390625,284.95001220703125,296.8423767089844,293.9633483886719,296.9501037597656,296.984130859375,284.86444091796875,1.0,0.5228245854377747,0.35418701171875,0.35418701171875,1.0,1.0,-2.534116506576538,0.6105324625968933,1.9235841035842896,0.0343284495174884,0.8602694272994995,0.8602694272994995,0.0,169.52037048339844,167.0,42984.7578125,0.0,1658.618408203125,1.0,280.6576232910156,283.473876953125,296.9980163574219,299.854248046875,293.1499938964844,293.1499938964844,280.95001220703125,39125.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911114692687988,1.0,0.0,0.0,3.6447389125823975,3.644763469696045,8.863926268531941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.24755859375,0.0,1550.6729736328125,1895.4371337890625,0.0,2390.452880859375,0.9056533575057985,1.0,0.0,3.0,1.0,0.0
17779260,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6772611141204834,0.2220825254917144,0.204799622297287,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8138923048973083,0.3897842764854431,0.3738922774791717,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.8104487061500549,0.5137478709220886,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7747146487236023,0.3361919820308685,0.3233338594436645,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5891308784484863,0.145314559340477,0.6791698932647705,284.9969482421875,284.95001220703125,296.790771484375,293.9356689453125,296.93658447265625,296.9828491210937,284.9950256347656,1.0,0.5211933851242065,0.3554149866104126,0.3554149866104126,1.0,1.0,-2.514964818954468,0.6072767376899719,1.9076881408691408,0.0352228768169879,0.9589648842811584,0.9589648842811584,0.0,170.36351013183594,155.0,41916.40234375,0.0,1635.7965087890625,1.0,280.9424133300781,283.624755859375,296.8999328613281,299.6274108886719,293.1499938964844,293.1499938964844,280.6499938964844,33539.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796370983123779,1.0,0.0,0.0,3.736808061599731,3.7368323802948,9.317402600572676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1982421875,0.0,1613.0643310546875,1895.4371337890625,0.0,2286.8828125,0.923024594783783,1.0,0.0,3.0,1.0,0.0
17779320,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6772611141204834,0.2220825254917144,0.204799622297287,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8138923048973083,0.3897842764854431,0.3738922774791717,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.8104487061500549,0.5137478709220886,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7747146487236023,0.3361919820308685,0.3233338594436645,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5891308784484863,0.145314559340477,0.6791698932647705,284.9969482421875,284.95001220703125,296.790771484375,293.9356689453125,296.93658447265625,296.9828491210937,284.9950256347656,1.0,0.5211933851242065,0.3554149866104126,0.3554149866104126,1.0,1.0,-2.514964818954468,0.6072767376899719,1.9076881408691408,0.0352228768169879,0.9589648842811584,0.9589648842811584,0.0,170.36351013183594,155.0,41916.40234375,0.0,1635.7965087890625,1.0,280.9424133300781,283.624755859375,296.8999328613281,299.6274108886719,293.1499938964844,293.1499938964844,280.6499938964844,33539.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796370983123779,1.0,0.0,0.0,3.736808061599731,3.7368323802948,9.317402600572676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1982421875,0.0,1613.0643310546875,1895.4371337890625,0.0,2286.8828125,0.923024594783783,1.0,0.0,3.0,1.0,0.0
17779380,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6764319539070129,0.2191958278417587,0.2023299485445022,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8134657740592957,0.3855562210083008,0.3700596690177917,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.8044268488883972,0.5093113780021667,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7743827700614929,0.3326557874679565,0.3201362788677215,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5873194336891174,0.1427884101867675,0.6679861545562744,284.85614013671875,284.95001220703125,296.74151611328125,293.9100036621094,296.92156982421875,296.9788818359375,284.8602294921875,1.0,0.5151110887527466,0.3566429615020752,0.3566429615020752,1.0,1.0,-2.484802007675171,0.6003946661949158,1.8844072818756104,0.0352324545383453,0.8221375942230225,0.8221375942230225,0.0,167.1613311767578,143.0,41887.875,0.0,1581.1929931640625,1.0,280.6571655273437,283.49041748046875,296.92926025390625,299.7245483398437,293.1499938964844,293.1499938964844,280.95001220703125,41997.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881370782852173,1.0,0.0,0.0,3.526902198791504,3.526926279067993,8.300039553432725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.94921875,0.0,1443.8414306640625,1895.4371337890625,0.0,2363.496337890625,0.882585883140564,1.0,0.0,3.0,1.0,0.0
17779440,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.6764319539070129,0.2191958278417587,0.2023299485445022,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8134657740592957,0.3855562210083008,0.3700596690177917,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.8044268488883972,0.5093113780021667,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7743827700614929,0.3326557874679565,0.3201362788677215,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5873194336891174,0.1427884101867675,0.6679861545562744,284.85614013671875,284.95001220703125,296.74151611328125,293.9100036621094,296.92156982421875,296.9788818359375,284.8602294921875,1.0,0.5151110887527466,0.3566429615020752,0.3566429615020752,1.0,1.0,-2.484802007675171,0.6003946661949158,1.8844072818756104,0.0352324545383453,0.8221375942230225,0.8221375942230225,0.0,167.1613311767578,143.0,41887.875,0.0,1581.1929931640625,1.0,280.6571655273437,283.49041748046875,296.92926025390625,299.7245483398437,293.1499938964844,293.1499938964844,280.95001220703125,41997.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881370782852173,1.0,0.0,0.0,3.526902198791504,3.526926279067993,8.300039553432725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.94921875,0.0,1443.8414306640625,1895.4371337890625,0.0,2363.496337890625,0.882585883140564,1.0,0.0,3.0,1.0,0.0
17779500,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6769647598266602,0.2180179953575134,0.201014831662178,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8143364191055298,0.3837384879589081,0.3680616319179535,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.8026219010353088,0.5048770308494568,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.775277316570282,0.3311250209808349,0.3184326589107513,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.5872364640235901,0.1416156888008117,0.66193026304245,284.98931884765625,284.95001220703125,296.71783447265625,293.8979797363281,296.9150695800781,296.9778747558594,284.9943542480469,1.0,0.510959267616272,0.3572569489479065,0.3572569489479065,1.0,1.0,-2.466171979904175,0.5957868099212646,1.8703850507736208,0.0347630567848682,0.9009594321250916,0.9009594321250916,0.0,164.3548583984375,143.0,40851.56640625,0.0,1544.5467529296875,1.0,280.8981628417969,283.6415405273437,296.84228515625,299.4756164550781,293.1499938964844,293.1499938964844,280.95001220703125,35829.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786028981208801,1.0,0.0,0.0,3.5474135875701904,3.547436714172364,8.396861517212528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.353515625,0.0,1420.7635498046875,1895.4371337890625,0.0,2277.60546875,0.8846574425697327,1.0,0.0,3.0,1.0,0.0
17779560,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6785541772842407,0.217009887099266,0.1999623030424118,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8162145018577576,0.3820804357528686,0.3663566410541534,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8016836643218994,0.4989219009876251,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7772090435028076,0.32976034283638,0.3169929385185241,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5880506634712219,0.1405560672283172,0.6564561724662781,284.9820251464844,284.95001220703125,296.6947937011719,293.8865051269531,296.90972900390625,296.9781799316406,284.979248046875,1.0,0.5062964558601379,0.3579352498054504,0.3579352498054504,1.0,1.0,-2.4473989009857178,0.5912554264068604,1.8561434745788568,0.0344056859612464,0.9096773862838744,0.9096773862838744,0.0,160.82359313964844,146.0,40631.734375,0.0,1505.1646728515625,1.0,280.9417724609375,283.6333312988281,296.8330993652344,299.48504638671875,293.1499938964844,293.1499938964844,280.6499938964844,34299.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773000955581665,1.0,0.0,0.0,3.6102349758148193,3.6102583408355713,8.696895292814588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.35791015625,0.0,1476.7896728515625,1895.4371337890625,0.0,2227.533203125,0.8949437737464905,1.0,0.0,3.0,1.0,0.0
17779620,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6780827641487122,0.2143121808767318,0.1976198107004165,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8160879611968994,0.3779765963554382,0.3625979721546173,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7985650897026062,0.4940441846847534,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7771836519241333,0.3263492882251739,0.3138637244701385,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.5865297317504883,0.1381895393133163,0.6457310914993286,284.87615966796875,284.95001220703125,296.65069580078125,293.8653564453125,296.89752197265625,296.9763488769531,284.8805236816406,1.0,0.500843346118927,0.3592918813228607,0.3592918813228607,1.0,1.0,-2.417555809020996,0.5846756100654602,1.8328801393508911,0.034333374351263,0.7955759763717651,0.7955759763717651,0.0,157.4981689453125,149.0,40411.203125,0.0,1453.0650634765625,1.0,280.6585388183594,283.538330078125,296.86944580078125,299.56939697265625,293.1499938964844,293.1499938964844,280.95001220703125,42385.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784210443496704,1.0,0.0,0.0,3.3488528728485107,3.3488752841949463,7.483167792088352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.48828125,0.0,1267.064208984375,1895.4371337890625,0.0,2275.975341796875,0.8445699214935303,1.0,0.0,3.0,1.0,0.0
17779680,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6780827641487122,0.2143121808767318,0.1976198107004165,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8160879611968994,0.3779765963554382,0.3625979721546173,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7985650897026062,0.4940441846847534,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7771836519241333,0.3263492882251739,0.3138637244701385,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.5865297317504883,0.1381895393133163,0.6457310914993286,284.87615966796875,284.95001220703125,296.65069580078125,293.8653564453125,296.89752197265625,296.9763488769531,284.8805236816406,1.0,0.500843346118927,0.3592918813228607,0.3592918813228607,1.0,1.0,-2.417555809020996,0.5846756100654602,1.8328801393508911,0.034333374351263,0.7955759763717651,0.7955759763717651,0.0,157.4981689453125,149.0,40411.203125,0.0,1453.0650634765625,1.0,280.6585388183594,283.538330078125,296.86944580078125,299.56939697265625,293.1499938964844,293.1499938964844,280.95001220703125,42385.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784210443496704,1.0,0.0,0.0,3.3488528728485107,3.3488752841949463,7.483167792088352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.48828125,0.0,1267.064208984375,1895.4371337890625,0.0,2275.975341796875,0.8445699214935303,1.0,0.0,3.0,1.0,0.0
17779740,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6761078238487244,0.2122244089841842,0.1955632269382476,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8142065405845642,0.3745724260807037,0.3591843843460083,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7958115339279175,0.4929450750350952,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7753681540489197,0.3235266506671905,0.3110145032405853,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5834929347038269,0.1360957473516464,0.6358276009559631,284.98974609375,284.95001220703125,296.60943603515625,293.84674072265625,296.8880920410156,296.9773254394531,284.98797607421875,1.0,0.4973626732826233,0.360648512840271,0.360648512840271,1.0,1.0,-2.394336700439453,0.5801979899406433,1.8141387701034544,0.0349283218383789,0.8830409049987793,0.8830409049987793,0.0,156.23513793945312,152.0,39490.2421875,0.0,1418.67626953125,1.0,280.9398803710937,283.6642150878906,296.7900390625,299.3631591796875,293.1499938964844,293.1499938964844,281.25,33829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625581622123718,1.0,0.0,0.0,3.465202808380127,3.4652247428894043,8.012178795979708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.42529296875,0.0,1321.7127685546875,1895.4371337890625,0.0,2135.0478515625,0.8622272610664368,1.0,0.0,3.0,1.0,0.0
17779800,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6761078238487244,0.2122244089841842,0.1955632269382476,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8142065405845642,0.3745724260807037,0.3591843843460083,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7958115339279175,0.4929450750350952,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7753681540489197,0.3235266506671905,0.3110145032405853,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.5834929347038269,0.1360957473516464,0.6358276009559631,284.98974609375,284.95001220703125,296.60943603515625,293.84674072265625,296.8880920410156,296.9773254394531,284.98797607421875,1.0,0.4973626732826233,0.360648512840271,0.360648512840271,1.0,1.0,-2.394336700439453,0.5801979899406433,1.8141387701034544,0.0349283218383789,0.8830409049987793,0.8830409049987793,0.0,156.23513793945312,152.0,39490.2421875,0.0,1418.67626953125,1.0,280.9398803710937,283.6642150878906,296.7900390625,299.3631591796875,293.1499938964844,293.1499938964844,281.25,33829.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625581622123718,1.0,0.0,0.0,3.465202808380127,3.4652247428894043,8.012178795979708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.42529296875,0.0,1321.7127685546875,1895.4371337890625,0.0,2135.0478515625,0.8622272610664368,1.0,0.0,3.0,1.0,0.0
17779860,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6734851002693176,0.2103305608034134,0.193857803940773,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8114128708839417,0.3714007139205932,0.3561829328536987,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.7924798130989075,0.49405238032341,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7726947665214539,0.3209199607372284,0.3085466623306274,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5797772407531738,0.1341456621885299,0.6270687580108643,285.07537841796875,284.95001220703125,296.5710754394531,293.83074951171875,296.88018798828125,296.9796447753906,285.0709228515625,1.0,0.4953463077545166,0.3621573746204376,0.3621573746204376,1.0,1.0,-2.3765220642089844,0.5777706503868103,1.7987514734268188,0.0364243760704994,1.0,1.0,0.0,156.21609497070312,155.0,38756.6953125,0.0,1396.502685546875,1.0,281.2417907714844,283.7643737792969,296.7815856933594,299.2918395996094,293.1499938964844,293.1499938964844,280.95001220703125,30480.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495062351226807,1.0,0.0,0.0,3.678783178329468,3.67880654335022,9.03028933407768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4853515625,0.0,1523.8048095703125,1895.4371337890625,0.0,2021.1807861328125,0.9075260758399964,1.0,0.0,3.0,1.0,0.0
17779920,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6734851002693176,0.2103305608034134,0.193857803940773,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.8114128708839417,0.3714007139205932,0.3561829328536987,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.9990000128746032,0.7924798130989075,0.49405238032341,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7726947665214539,0.3209199607372284,0.3085466623306274,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.5797772407531738,0.1341456621885299,0.6270687580108643,285.07537841796875,284.95001220703125,296.5710754394531,293.83074951171875,296.88018798828125,296.9796447753906,285.0709228515625,1.0,0.4953463077545166,0.3621573746204376,0.3621573746204376,1.0,1.0,-2.3765220642089844,0.5777706503868103,1.7987514734268188,0.0364243760704994,1.0,1.0,0.0,156.21609497070312,155.0,38756.6953125,0.0,1396.502685546875,1.0,281.2417907714844,283.7643737792969,296.7815856933594,299.2918395996094,293.1499938964844,293.1499938964844,280.95001220703125,30480.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495062351226807,1.0,0.0,0.0,3.678783178329468,3.67880654335022,9.03028933407768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.4853515625,0.0,1523.8048095703125,1895.4371337890625,0.0,2021.1807861328125,0.9075260758399964,1.0,0.0,3.0,1.0,0.0
17779980,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6689521670341492,0.207434207201004,0.1916198283433914,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.806637704372406,0.367133617401123,0.3525746762752533,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.785620927810669,0.4978263974189758,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7681712508201599,0.3173010647296905,0.3055225014686584,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5743504166603088,0.1316918730735778,0.6172242760658264,284.8647155761719,284.95001220703125,296.53582763671875,293.817626953125,296.8690795898437,296.97686767578125,284.86602783203125,1.0,0.4941898584365845,0.3636662364006042,0.3636662364006042,1.0,1.0,-2.358577251434326,0.5752626061439514,1.7833147048950195,0.0379634797573089,0.8586968779563904,0.8586968779563904,0.0,157.5,143.0,39339.72265625,0.0,1379.6629638671875,1.0,280.9578552246094,283.5532531738281,296.85870361328125,299.48516845703125,293.1499938964844,293.1499938964844,281.25,38656.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631303668022156,1.0,0.0,0.0,3.619797945022583,3.619822025299072,8.74302941156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.5634765625,0.0,1519.53662109375,1895.4371337890625,0.0,2140.0849609375,0.8996135592460632,1.0,0.0,3.0,1.0,0.0
17780040,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6689521670341492,0.207434207201004,0.1916198283433914,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.806637704372406,0.367133617401123,0.3525746762752533,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.785620927810669,0.4978263974189758,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7681712508201599,0.3173010647296905,0.3055225014686584,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.5743504166603088,0.1316918730735778,0.6172242760658264,284.8647155761719,284.95001220703125,296.53582763671875,293.817626953125,296.8690795898437,296.97686767578125,284.86602783203125,1.0,0.4941898584365845,0.3636662364006042,0.3636662364006042,1.0,1.0,-2.358577251434326,0.5752626061439514,1.7833147048950195,0.0379634797573089,0.8586968779563904,0.8586968779563904,0.0,157.5,143.0,39339.72265625,0.0,1379.6629638671875,1.0,280.9578552246094,283.5532531738281,296.85870361328125,299.48516845703125,293.1499938964844,293.1499938964844,281.25,38656.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631303668022156,1.0,0.0,0.0,3.619797945022583,3.619822025299072,8.74302941156202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.5634765625,0.0,1519.53662109375,1895.4371337890625,0.0,2140.0849609375,0.8996135592460632,1.0,0.0,3.0,1.0,0.0
17780100,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6676917672157288,0.2061232775449752,0.1902774274349212,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8054843544960022,0.3651542365550995,0.3505212068557739,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.7822625041007996,0.4970134198665619,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7671122550964355,0.3156222701072693,0.3037684559822082,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.5724949240684509,0.1304381042718887,0.6113104224205017,284.9966125488281,284.95001220703125,296.5194091796875,293.8121643066406,296.8637084960937,296.97515869140625,285.00408935546875,1.0,0.4916488230228424,0.3644206821918487,0.3644206821918487,1.0,1.0,-2.344318628311157,0.5722480416297913,1.7720706462860107,0.0382371097803115,0.9378690719604492,0.9378690719604492,0.0,156.67266845703125,143.0,38339.53125,0.0,1359.0340576171875,1.0,281.201171875,283.7087097167969,296.7759704589844,299.25146484375,293.1499938964844,293.1499938964844,281.25,34732.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555369138717651,1.0,0.0,0.0,3.639212846755981,3.639236450195313,8.837068321554398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.45703125,0.0,1511.74267578125,1895.4371337890625,0.0,2073.542236328125,0.9040884375572203,1.0,0.0,3.0,1.0,0.0
17780160,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6678289175033569,0.2050298601388931,0.1891776472330093,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8058465719223022,0.3634040653705597,0.3487493991851806,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9990000128746032,0.7797874808311462,0.4938502311706543,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7674717307090759,0.3141430914402008,0.3022583723068237,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.5718339085578918,0.1292845904827118,0.6056933999061584,284.9971923828125,284.95001220703125,296.5037841796875,293.8074951171875,296.8594665527344,296.9747009277344,284.993896484375,1.0,0.4882972240447998,0.3651022017002105,0.3651022017002105,1.0,1.0,-2.328509569168091,0.5685629844665527,1.759946584701538,0.0381057374179363,0.956200122833252,0.956200122833252,0.0,154.6588897705078,131.0,38209.31640625,0.0,1332.056640625,1.0,281.2427673339844,283.70172119140625,296.7685852050781,299.2701721191406,293.1499938964844,293.1499938964844,280.95001220703125,33266.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511220574378967,1.0,0.0,0.0,3.717705726623535,3.717730045318604,9.222386552210082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.6376953125,0.0,1588.972412109375,1895.4371337890625,0.0,2035.1666259765625,0.9183908104896544,1.0,0.0,3.0,1.0,0.0
17780220,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6692814826965332,0.202139526605606,0.1865947991609573,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8081139922142029,0.3590687811374664,0.3447165787220001,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.774539589881897,0.4840904772281647,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7696436643600464,0.3104377388954162,0.2987937331199646,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.5717732310295105,0.126683309674263,0.5935682654380798,284.8449401855469,284.95001220703125,296.4751281738281,293.8005065917969,296.84967041015625,296.9709777832031,284.85009765625,1.0,0.4795237481594085,0.3664652705192566,0.3664652705192566,1.0,1.0,-2.2901201248168945,0.5588957667350769,1.7312242984771729,0.0371020063757896,0.80744868516922,0.80744868516922,0.0,148.83819580078125,134.0,38038.484375,0.0,1264.1990966796875,1.0,280.9573669433594,283.56494140625,296.8160400390625,299.374267578125,293.1499938964844,293.1499938964844,281.25,42949.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590565085411072,1.0,0.0,0.0,3.4778194427490234,3.4778430461883545,8.070628041423333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.69189453125,0.0,1399.4599609375,1895.4371337890625,0.0,2104.302734375,0.8724728226661682,1.0,0.0,3.0,1.0,0.0
17780280,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6692814826965332,0.202139526605606,0.1865947991609573,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8081139922142029,0.3590687811374664,0.3447165787220001,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.9990000128746032,0.774539589881897,0.4840904772281647,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7696436643600464,0.3104377388954162,0.2987937331199646,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.5717732310295105,0.126683309674263,0.5935682654380798,284.8449401855469,284.95001220703125,296.4751281738281,293.8005065917969,296.84967041015625,296.9709777832031,284.85009765625,1.0,0.4795237481594085,0.3664652705192566,0.3664652705192566,1.0,1.0,-2.2901201248168945,0.5588957667350769,1.7312242984771729,0.0371020063757896,0.80744868516922,0.80744868516922,0.0,148.83819580078125,134.0,38038.484375,0.0,1264.1990966796875,1.0,280.9573669433594,283.56494140625,296.8160400390625,299.374267578125,293.1499938964844,293.1499938964844,281.25,42949.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590565085411072,1.0,0.0,0.0,3.4778194427490234,3.4778430461883545,8.070628041423333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.69189453125,0.0,1399.4599609375,1895.4371337890625,0.0,2104.302734375,0.8724728226661682,1.0,0.0,3.0,1.0,0.0
17780340,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.6688584685325623,0.0,0.1843311339616775,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.8080149292945862,0.0,0.3410250842571258,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.0,0.4790822267532348,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.7695611119270325,0.0,0.2956081032752991,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.5697864294052124,0.0,0.5824258327484131,284.9849853515625,294.1499938964844,296.45001220703125,293.7968444824219,296.843505859375,296.9710388183594,284.9832763671875,0.0,0.0,0.367828369140625,0.367828369140625,1.0,1.0,-2.259725570678711,0.5518254041671753,1.7079001665115356,0.0366621799767017,0.0,0.0,0.0,145.57559204101562,60.0,36941.52734375,0.0,1217.028564453125,0.0,281.2408447265625,283.718017578125,296.7334289550781,299.1527099609375,293.1499938964844,293.1499938964844,278.1499938964844,34194.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564852714538574,3.564875602722168,8.479621556034544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.2916259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
