time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.6688584685325623,0.0,0.1843311339616775,296.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.8080149292945862,0.0,0.3410250842571258,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.0,0.4790822267532348,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.7695611119270325,0.0,0.2956081032752991,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.5697864294052124,0.0,0.5824258327484131,284.9849853515625,294.1499938964844,296.45001220703125,293.7968444824219,296.843505859375,296.9710388183594,284.9832763671875,0.0,0.0,0.367828369140625,0.367828369140625,1.0,1.0,-2.259725570678711,0.5518254041671753,1.7079001665115356,0.0366621799767017,0.0,0.0,0.0,145.57559204101562,60.0,36941.52734375,0.0,1217.028564453125,0.0,281.2408447265625,283.718017578125,296.7334289550781,299.1527099609375,293.1499938964844,293.1499938964844,278.1499938964844,34194.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564852714538574,3.564875602722168,8.479621556034544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.2916259765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0013710216153413,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76251220703125,0.4006935656070709,0.0,0.001443764893338,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.4006935656070709,0.0,0.001066361204721,297.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.2995375990867615,0.0,0.0014437622157856,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0068485173396766,285.9761962890625,294.1499938964844,296.4369812011719,293.7958374023437,296.5492553710937,296.8333435058594,284.0180969238281,0.0,0.0,0.2846522629261017,0.2846522629261017,1.0,1.0,-0.0146111492067575,0.0035242331214249,0.0110869165509939,-0.0298556387424469,0.0,0.0,0.0,-0.0812737569212913,60.0,1880.8592529296875,0.0,-1.455402798455907e-05,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,6.124610081315041e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.31938420577746e-13,4.320488465690137e-13,1.8701358373838817e-18,3.537431805811231e-11,3.537423479138545e-11,8.349085308821921e-17,0.0,0.0,-0.0,0.0,0.0,5.632726871832385e-22,3.894519804677374e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,0.0007372669642791,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450561523437,0.0,0.0,0.0013026918750256,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.0020005584228783,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,0.001139827305451,297.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0024724113754928,285.9355773925781,294.1499938964844,296.4272155761719,293.7951965332031,296.5372314453125,296.77783203125,283.6294860839844,0.0,0.0,0.2206970155239105,0.2206970155239105,1.0,1.0,-0.0103222131729125,0.0019039724720641,0.008418240584433,-0.0305227059870958,0.0,0.0,0.0,-0.0590273030102252,60.0,1009.831787109375,0.0,-5.7514866966812406e-06,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.255696165715992e-23,1.0945456419538574e-22,1.3018851317964678e-25,-2.2200625497067697e-19,-2.2178511340378975e-19,-2.211424251678884e-22,0.0,0.0,-0.0,0.0,0.0,2.161283858271056e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.860582213150336e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001037138063111,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,7.635819929419085e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001037518959492,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0004928394337184,285.91766357421875,294.1499938964844,296.4054260253906,293.7940979003906,296.5124816894531,296.61297607421875,283.3771667480469,0.0,0.0,0.0735656693577766,0.0735656693577766,1.0,1.0,-0.0010503060184419,2.6401121431263164e-05,0.0010239048860967,-0.0304284431040287,0.0,0.0,0.0,-0.0107366451993584,60.0,207.73782348632807,0.0,-7.523629363959118e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2205035887048912e-32,1.476471010079497e-32,8.037536663295457e-33,-3.9715396901114375e-21,-1.968986520063667e-21,-2.002552968099379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73956298828125,0.0,0.0,9.860582213150336e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0001037138063111,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,7.635819929419085e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0001037518959492,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0004928394337184,285.91766357421875,294.1499938964844,296.4054260253906,293.7940979003906,296.5124816894531,296.61297607421875,283.3771667480469,0.0,0.0,0.0735656693577766,0.0735656693577766,1.0,1.0,-0.0010503060184419,2.6401121431263164e-05,0.0010239048860967,-0.0304284431040287,0.0,0.0,0.0,-0.0107366451993584,60.0,207.73782348632807,0.0,-7.523629363959118e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2205035887048912e-32,1.476471010079497e-32,8.037536663295457e-33,-3.9715396901114375e-21,-1.968986520063667e-21,-2.002552968099379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,9.86399463727139e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001038747504935,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,7.672376523260027e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.000103874153865,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0004927223781123,285.91314697265625,294.1499938964844,296.3949279785156,293.7937316894531,296.51141357421875,296.5642395019531,283.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511525906622,2.127702991572277e-08,0.0010511312866583,-0.0300720352679491,0.0,0.0,0.0,-0.0106841986998915,60.0,100.72957611083984,0.0,-7.5333453253279e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3425379885920336e-36,-4.059130365112839e-36,-2.188369741259388e-36,-3.947386258562959e-21,-1.973817125594006e-21,-1.9735691329689534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,9.851420327322558e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73175048828125,0.0,0.0,0.0001037413894664,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,7.662340067327023e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,0.0001037410911521,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0004920964129269,285.90850830078125,294.1499938964844,296.3846435546875,293.7934875488281,296.5102844238281,296.5245361328125,283.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498061310499,1.17005942712467e-08,0.0010497944895178,-0.029665395617485,0.0,0.0,0.0,-0.0106070786714553,60.0,55.90243148803711,0.0,-7.514103117500781e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2784778871343405e-41,3.981229066993238e-41,2.1465089876527548e-41,-3.947565992631605e-21,-1.973780976831885e-21,-1.973784813851328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,9.824820153880864e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001034612723742,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.641653064638376e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001034609740599,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004907677066512,285.89898681640625,294.1499938964844,296.3647155761719,293.79327392578125,296.5077514648437,296.4649658203125,283.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356319440380958e-08,0.0010469583794474,-0.0287972316145896,0.0,0.0,0.0,-0.0104426322504878,60.0,30.599231719970703,0.0,-7.473552443570952e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737815826770602e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73101806640625,0.0,0.0,9.824820153880864e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001034612723742,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.641653064638376e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,0.0001034609740599,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,0.0004907677066512,285.89898681640625,294.1499938964844,296.3647155761719,293.79327392578125,296.5077514648437,296.4649658203125,283.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356319440380958e-08,0.0010469583794474,-0.0287972316145896,0.0,0.0,0.0,-0.0104426322504878,60.0,30.599231719970703,0.0,-7.473552443570952e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737815826770602e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.7967371402774e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001031655265251,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.619809184689075e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001031652354868,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0004893649602308,285.8890991210937,294.1499938964844,296.3456420898437,293.7934265136719,296.5049133300781,296.4225769042969,283.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.111570358276367,0.0,-7.43086232546375e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,9.7967371402774e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001031655265251,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.619809184689075e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,0.0001031652354868,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0004893649602308,285.8890991210937,294.1499938964844,296.3456420898437,293.7934265136719,296.5049133300781,296.4225769042969,283.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.111570358276367,0.0,-7.43086232546375e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,9.768037853064016e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001028632905217,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,7.597485091537237e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001028629994834,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.000487931392854,285.87890625,294.1499938964844,296.3273620605469,293.7938537597656,296.5018005371094,296.3901062011719,283.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440542906522,0.0,0.0,0.0,-0.0100916447117924,60.0,24.86782455444336,0.0,-7.387362899180516e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,9.768037853064016e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,0.0001028632905217,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,7.597485091537237e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001028629994834,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.000487931392854,285.87890625,294.1499938964844,296.3273620605469,293.7938537597656,296.5018005371094,296.3901062011719,283.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.06483124540091e-08,0.0010409044334664,-0.0269440542906522,0.0,0.0,0.0,-0.0100916447117924,60.0,24.86782455444336,0.0,-7.387362899180516e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.739514644024894e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001025629098876,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.575298513984308e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001025626261252,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0004865066439379,285.8684387207031,294.1499938964844,296.30975341796875,293.7945251464844,296.4984130859375,296.36383056640625,283.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292670715728036e-08,0.0010378634324297,-0.0260130707174539,0.0,0.0,0.0,-0.0099153378978371,60.0,24.186786651611328,0.0,-7.344256403030158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159118652344,0.0,0.0,9.739514644024894e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001025629098876,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099914550781,0.0,0.0,7.575298513984308e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147521972656,0.0,0.0,0.0001025626261252,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,0.0004865066439379,285.8684387207031,294.1499938964844,296.30975341796875,293.7945251464844,296.4984130859375,296.36383056640625,283.6848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292670715728036e-08,0.0010378634324297,-0.0260130707174539,0.0,0.0,0.0,-0.0099153378978371,60.0,24.186786651611328,0.0,-7.344256403030158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,9.725555719342084e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.00010241590644,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.707275390625,0.0,0.0,7.564440602436662e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120056152344,0.0,0.0,0.0001024156226776,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,0.0004858093743678,285.8631286621094,294.1499938964844,296.3012084960937,293.7948913574219,296.49664306640625,296.3523864746094,283.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363853070884,1.011862060806834e-08,0.0010363751789554,-0.0255574248731136,0.0,0.0,0.0,-0.0098290536552667,60.0,23.898590087890625,0.0,-7.323206574483265e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.71186746028252e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001022717551677,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,7.553793693659827e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.0001022714714054,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088317871094,0.0,0.0,0.0004851256380788,285.85772705078125,294.1499938964844,296.29278564453125,293.7953186035156,296.4947814941406,296.3417053222656,283.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947951795652445e-09,0.001034915796481,-0.0251106191426515,0.0,0.0,0.0,-0.0097444457933306,60.0,23.622785568237305,0.0,-7.302595150804336e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.685584518592805e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001019949631881,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,7.533348980359733e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001019946794258,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0004838127642869,285.8468322753906,294.1499938964844,296.27642822265625,293.79620361328125,296.49090576171875,296.3219909667969,283.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.0010321135632693,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,23.093435287475582,0.0,-7.263097501208905e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.685584518592805e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001019949631881,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,7.533348980359733e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001019946794258,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,0.0004838127642869,285.8468322753906,294.1499938964844,296.27642822265625,293.79620361328125,296.49090576171875,296.3219909667969,283.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229945994652e-09,0.0010321135632693,-0.0242526065558195,0.0,0.0,0.0,-0.0095819802954792,60.0,23.093435287475582,0.0,-7.263097501208905e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,9.661166404839604e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001017378090182,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.514355093007907e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001017375325318,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004825930518563,285.83575439453125,294.1499938964844,296.2605285644531,293.7971496582031,296.4868469238281,296.3039245605469,283.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.5893611907959,0.0,-7.226497444889901e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,9.661166404839604e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001017378090182,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.514355093007907e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,0.0001017375325318,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0004825930518563,285.83575439453125,294.1499938964844,296.2605285644531,293.7971496582031,296.4868469238281,296.3039245605469,283.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,22.5893611907959,0.0,-7.226497444889901e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.638872143113986e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001015030284179,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.497014303226024e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001015027592075,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004814794810954,285.8245544433594,294.1499938964844,296.2451171875,293.7980041503906,296.4825744628906,296.287109375,283.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.111825942993164,0.0,-7.193160911356244e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,9.638872143113986e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001015030284179,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,7.497014303226024e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69140625,0.0,0.0,0.0001015027592075,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0004814794810954,285.8245544433594,294.1499938964844,296.2451171875,293.7980041503906,296.4825744628906,296.287109375,283.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.111825942993164,0.0,-7.193160911356244e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.618870535632595e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.000101292382169,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.481455395463854e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001012921202345,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0004804803756996,285.8132019042969,294.1499938964844,296.2300720214844,293.7987976074219,296.4781188964844,296.2712707519531,283.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.66214179992676,0.0,-7.163315274283377e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,9.618870535632595e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68292236328125,0.0,0.0,0.000101292382169,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,7.481455395463854e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001012921202345,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0004804803756996,285.8132019042969,294.1499938964844,296.2300720214844,293.7987976074219,296.4781188964844,296.2712707519531,283.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,21.66214179992676,0.0,-7.163315274283377e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.609810513211414e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67974853515625,0.0,0.0,0.0001011969725368,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,7.474407902918756e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68194580078125,0.0,0.0,0.0001011967033264,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.000480027811136,285.8074951171875,294.1499938964844,296.22265625,293.7991027832031,296.4757995605469,296.2636413574219,284.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,-0.0091135567054152,60.0,21.448139190673828,0.0,-7.149815672846671e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,9.601249621482566e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6765441894531,0.0,0.0,0.00010110680887,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67431640625,0.0,0.0,7.467748218914494e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001011065469356,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004796001885551,285.8017578125,294.1499938964844,296.21533203125,293.79937744140625,296.47344970703125,296.25616455078125,284.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606240555644,60.0,21.240610122680664,0.0,-7.137071378338079e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.585863153915852e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.000100944766018,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,7.455779268639162e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001009445113595,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004788316437043,285.79022216796875,294.1499938964844,296.2008361816406,293.7997436523437,296.4686279296875,296.2414855957031,284.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.842866897583008,0.0,-7.114191902246604e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732482910156,0.0,0.0,9.585863153915852e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.000100944766018,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,7.455779268639162e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001009445113595,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0004788316437043,285.79022216796875,294.1499938964844,296.2008361816406,293.7997436523437,296.4686279296875,296.2414855957031,284.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.842866897583008,0.0,-7.114191902246604e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,9.57271331571974e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001008062827168,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.445550727425143e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001008060280582,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004781747993547,285.77862548828125,294.1499938964844,296.1865234375,293.7998046875,296.463623046875,296.2271728515625,284.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.46959686279297,0.0,-7.094664766782445e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,9.57271331571974e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66339111328125,0.0,0.0,0.0001008062827168,299.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.445550727425143e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,0.0001008060280582,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004781747993547,285.77862548828125,294.1499938964844,296.1865234375,293.7998046875,296.463623046875,296.2271728515625,284.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212613700209204e-09,0.001020076801069,-0.020566739141941,0.0,0.0,0.0,-0.0088841626420617,60.0,20.46959686279297,0.0,-7.094664766782445e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.56161238718778e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001006893726298,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.436914893332869e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001006891179713,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0004776203422807,285.7669677734375,294.1499938964844,296.17236328125,293.79949951171875,296.4584655761719,296.213134765625,284.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.11961936950684,0.0,-7.078198649423939e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.56161238718778e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0001006893726298,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,7.436914893332869e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65875244140625,0.0,0.0,0.0001006891179713,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0004776203422807,285.7669677734375,294.1499938964844,296.17236328125,293.79949951171875,296.4584655761719,296.213134765625,284.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074110269262746e-09,0.0010188923915848,-0.0202040169388055,0.0,0.0,0.0,-0.0088154999539256,60.0,20.11961936950684,0.0,-7.078198649423939e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.55236901063472e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001005920203169,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.429724792018533e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001005917729344,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0004771586391143,285.7552795410156,294.1499938964844,296.1582336425781,293.7987670898437,296.4531555175781,296.1992492675781,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019145220518,0.0,0.0,0.0,-0.0087583139538764,60.0,19.79152488708496,0.0,-7.06449867493575e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529541015625,0.0,0.0,9.55236901063472e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001005920203169,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,7.429724792018533e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65191650390625,0.0,0.0,0.0001005917729344,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,0.0004771586391143,285.7552795410156,294.1499938964844,296.1582336425781,293.7987670898437,296.4531555175781,296.1992492675781,284.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958754544290514e-09,0.0010179058881476,-0.0199019145220518,0.0,0.0,0.0,-0.0087583139538764,60.0,19.79152488708496,0.0,-7.06449867493575e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.548364323563874e-05,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0001005498488666,299.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443176269531,0.0,0.0,7.42660922696814e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.000100549601484,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0004769586084876,285.7494201660156,294.1499938964844,296.1511535644531,293.7981872558594,296.4504699707031,296.1923217773437,284.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.63399124145508,0.0,-7.058566353634887e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,9.544770000502469e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429748535156,0.0,0.0,0.0001005119847832,299.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408996582031,0.0,0.0,7.423812348861247e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64501953125,0.0,0.0,0.0001005117446766,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0004767790669575,285.7435913085937,294.1499938964844,296.14410400390625,293.7975158691406,296.4477233886719,296.1854248046875,284.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,19.481800079345703,0.0,-7.053242256915837e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.5386611064896e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.00010044764349,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,7.419059693347663e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001004474033834,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.000476473942399,285.7318725585937,294.1499938964844,296.1298828125,293.7956848144531,296.4421081542969,296.1716613769531,284.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.19169044494629,0.0,-7.04419562680414e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
