time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,9.5386611064896e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,0.00010044764349,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,7.419059693347663e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380310058594,0.0,0.0,0.0001004474033834,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.000476473942399,285.7318725585937,294.1499938964844,296.1298828125,293.7956848144531,296.4421081542969,296.1716613769531,284.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.19169044494629,0.0,-7.04419562680414e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.533861884847283e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001003970901365,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.415325671900064e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001003968500299,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0004762342141475,285.7201843261719,294.1499938964844,296.11553955078125,293.7932434082031,296.43634033203125,296.1578674316406,284.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727616768704593e-09,0.0010159293888136,-0.0192965678870677,0.0,0.0,0.0,-0.0086437277495861,60.0,18.92057228088379,0.0,-7.037088778361067e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.533861884847283e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,0.0001003970901365,299.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,7.415325671900064e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001003968500299,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0004762342141475,285.7201843261719,294.1499938964844,296.11553955078125,293.7932434082031,296.43634033203125,296.1578674316406,284.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727616768704593e-09,0.0010159293888136,-0.0192965678870677,0.0,0.0,0.0,-0.0086437277495861,60.0,18.92057228088379,0.0,-7.037088778361067e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,9.530196257401258e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001003584839054,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,7.412473496515304e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001003582437988,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0004760511510539,285.70849609375,294.1499938964844,296.1009826660156,293.7900695800781,296.430419921875,296.1439514160156,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765092313289,0.0,0.0,0.0,-0.0086210025474429,60.0,18.665950775146484,0.0,-7.031658810774388e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,9.530196257401258e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0001003584839054,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,7.412473496515304e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0001003582437988,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0004760511510539,285.70849609375,294.1499938964844,296.1009826660156,293.7900695800781,296.430419921875,296.1439514160156,284.375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765092313289,0.0,0.0,0.0,-0.0086210025474429,60.0,18.665950775146484,0.0,-7.031658810774388e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,9.52750924625434e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001003301731543,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,7.410382386296988e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001003299403237,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0004759169823955,285.69683837890625,294.1499938964844,296.0861511230469,293.7861633300781,296.42431640625,296.1298828125,284.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.42619132995605,0.0,-7.027674087112247e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,9.52750924625434e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0001003301731543,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,7.410382386296988e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001003299403237,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0004759169823955,285.69683837890625,294.1499938964844,296.0861511230469,293.7861633300781,296.42431640625,296.1298828125,284.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.42619132995605,0.0,-7.027674087112247e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,9.5264840638265e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,0.0001003193683573,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,7.409584213746712e-05,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001003191355266,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0004758657596539,285.6910400390625,294.1499938964844,296.07861328125,293.78387451171875,296.42120361328125,296.12274169921875,284.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635265752981013e-09,0.001015139510855,-0.0190546959638595,0.0,0.0,0.0,-0.0085979448631405,60.0,18.313594818115234,0.0,-7.026151394029513e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.525649511488156e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,0.0001003105790005,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,7.408934470731765e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001003103534458,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0004758241120725,285.68524169921875,294.1499938964844,296.07098388671875,293.7814025878906,296.4180603027344,296.1155700683594,284.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.225494384765625,0.0,-7.02491149695561e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.524456254439428e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001002979988697,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,7.408005330944434e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001002977733151,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0004757645074278,285.6736755371094,294.1499938964844,296.055419921875,293.7757263183594,296.4116516113281,296.1010131835937,284.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852975025773,60.0,18.055566787719727,0.0,-7.023131587402531e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,9.524456254439428e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001002979988697,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,7.408005330944434e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001002977733151,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021728515625,0.0,0.0,0.0004757645074278,285.6736755371094,294.1499938964844,296.055419921875,293.7757263183594,296.4116516113281,296.1010131835937,284.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852975025773,60.0,18.055566787719727,0.0,-7.023131587402531e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.523807966616003e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001002911594696,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,7.407499651890248e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001002909411909,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0004757321439683,285.66217041015625,294.1499938964844,296.0393981933594,293.76910400390625,296.4050598144531,296.0860900878906,284.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,17.895896911621094,0.0,-7.022156722769068e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,9.523807966616003e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001002911594696,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,7.407499651890248e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0001002909411909,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0004757321439683,285.66217041015625,294.1499938964844,296.0393981933594,293.76910400390625,296.4050598144531,296.0860900878906,284.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,17.895896911621094,0.0,-7.022156722769068e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.523757034912704e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001002906137728,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,7.407458906527609e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000100290395494,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000475729611935,285.6507568359375,294.1499938964844,296.0228271484375,293.7614440917969,296.3982849121094,296.07080078125,284.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.743900299072266,0.0,-7.022062931127948e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890197753906,0.0,0.0,9.523757034912704e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0001002906137728,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,7.407458906527609e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.000100290395494,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,0.000475729611935,285.6507568359375,294.1499938964844,296.0228271484375,293.7614440917969,296.3982849121094,296.07080078125,284.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808187723159,60.0,17.743900299072266,0.0,-7.022062931127948e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.5243492978625e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001002968347165,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,7.407918019453064e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001002966164378,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004757592105306,285.639404296875,294.1499938964844,296.00567626953125,293.7526550292969,296.3913269042969,296.0550537109375,284.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.598779678344727,0.0,-7.02291771403907e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,9.5243492978625e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,0.0001002968347165,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,7.407918019453064e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001002966164378,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0004757592105306,285.639404296875,294.1499938964844,296.00567626953125,293.7526550292969,296.3913269042969,296.0550537109375,284.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.598779678344727,0.0,-7.02291771403907e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,9.524836059426887e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001003019642666,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,7.408296369249001e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,0.0001003017459879,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0004757835413329,285.6337585449219,294.1499938964844,295.9968566894531,293.7478332519531,296.3877868652344,296.0469970703125,284.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988259226083,0.0,0.0,0.0,-0.0085873696953058,60.0,17.528493881225586,0.0,-7.023626835689356e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,9.525433415547012e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.000100308250694,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,7.408760575344786e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57373046875,0.0,0.0,0.0001003080324153,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,0.0004758134018629,285.6281433105469,294.1499938964844,295.98785400390625,293.74273681640625,296.3841857910156,296.0387878417969,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.459606170654297,0.0,-7.024498671626135e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.526757639832796e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001003221841529,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,7.409789395751432e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001003219658741,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0004758795839734,285.6169738769531,294.1499938964844,295.9693298339844,293.7315368652344,296.3768615722656,296.0219116210937,284.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.32569694519043,0.0,-7.026433479495608e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56744384765625,0.0,0.0,9.526757639832796e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001003221841529,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,7.409789395751432e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,0.0001003219658741,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,0.0004758795839734,285.6169738769531,294.1499938964844,295.9693298339844,293.7315368652344,296.3768615722656,296.0219116210937,284.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.32569694519043,0.0,-7.026433479495608e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.52809932641685e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001003362995106,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.410832040477544e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001003360885079,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0004759466100949,285.6058959960937,294.1499938964844,295.95001220703125,293.71905517578125,296.3692932128906,296.00445556640625,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.195859909057617,0.0,-7.028395287989042e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,9.52809932641685e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001003362995106,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,7.410832040477544e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594177246094,0.0,0.0,0.0001003360885079,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55914306640625,0.0,0.0,0.0004759466100949,285.6058959960937,294.1499938964844,295.95001220703125,293.71905517578125,296.3692932128906,296.00445556640625,284.6357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654215039565315e-09,0.001015301560983,-0.0191043261438608,0.0,0.0,0.0,-0.0086073391139507,60.0,17.195859909057617,0.0,-7.028395287989042e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.529367525829002e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001003496436169,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,7.411817205138505e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001003494398901,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0004760099982377,285.59490966796875,294.1499938964844,295.93023681640625,293.7040710449219,296.3614807128906,295.9863586425781,284.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.068614959716797,0.0,-7.030248383443904e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,9.529367525829002e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001003496436169,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487976074219,0.0,0.0,7.411817205138505e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,0.0001003494398901,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,0.0004760099982377,285.59490966796875,294.1499938964844,295.93023681640625,293.7040710449219,296.3614807128906,295.9863586425781,284.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986918421253e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.068614959716797,0.0,-7.030248383443904e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.530976240057498e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001003665747703,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.413067214656621e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0001003663710434,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0004760903539136,285.5840759277344,294.1499938964844,295.910400390625,293.6855773925781,296.3534851074219,295.9678039550781,284.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689763492635393e-09,0.001015605404973,-0.0191974285989999,0.0,0.0,0.0,-0.0086249615997076,60.0,16.94191551208496,0.0,-7.032604543155685e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.530976240057498e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434875488281,0.0,0.0,0.0001003665747703,299.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.413067214656621e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,0.0001003663710434,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,0.0004760903539136,285.5840759277344,294.1499938964844,295.910400390625,293.6855773925781,296.3534851074219,295.9678039550781,284.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156132047995,7.689763492635393e-09,0.001015605404973,-0.0191974285989999,0.0,0.0,0.0,-0.0086249615997076,60.0,16.94191551208496,0.0,-7.032604543155685e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425109863281,0.0,0.0,9.531855903333052e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001003758370643,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382080078125,0.0,0.0,7.413751154672354e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0001003756333375,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413818359375,0.0,0.0,0.0004761343298014,285.57867431640625,294.1499938964844,295.90045166015625,293.67510986328125,296.3493957519531,295.9583740234375,284.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700654336417756e-09,0.0010156986536458,-0.0192259512841701,0.0,0.0,0.0,-0.0086303604766726,60.0,16.8785400390625,0.0,-7.03389417822109e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.532795957056804e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001003857250907,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,7.414481660816818e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,0.0001003855286398,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,0.0004761813033837,285.57330322265625,294.1499938964844,295.8905029296875,293.6638488769531,296.34527587890625,295.9488525390625,284.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712294802786346e-09,0.0010157981887459,-0.0192564409226179,0.0,0.0,0.0,-0.0086361309513449,60.0,16.81488800048828,0.0,-7.0352733416712e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.534775745123623e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001004065634333,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,7.416020525852218e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001004063669824,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0004762801981996,285.56268310546875,294.1499938964844,295.8705444335937,293.6390991210937,296.3368530273437,295.9295959472656,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206705152988,0.0,0.0,0.0,-0.0086482893675565,60.0,16.686777114868164,0.0,-7.038178750917723e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53192138671875,0.0,0.0,9.534775745123623e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001004065634333,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,7.416020525852218e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001004063669824,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0004762801981996,285.56268310546875,294.1499938964844,295.8705444335937,293.6390991210937,296.3368530273437,295.9295959472656,284.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736819185311106e-09,0.0010160078527405,-0.0193206705152988,0.0,0.0,0.0,-0.0086482893675565,60.0,16.686777114868164,0.0,-7.038178750917723e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.53681446844712e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001004280275083,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,7.417605229420587e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001004278310574,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004763820616062,285.5521850585937,294.1499938964844,295.8505554199219,293.61163330078125,296.32818603515625,295.9100646972656,284.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868316709995,0.0,0.0,0.0,-0.0086608128622174,60.0,16.55807876586914,0.0,-7.04117226746348e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,9.53681446844712e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001004280275083,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207824707031,0.0,0.0,7.417605229420587e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001004278310574,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238342285156,0.0,0.0,0.0004763820616062,285.5521850585937,294.1499938964844,295.8505554199219,293.61163330078125,296.32818603515625,295.9100646972656,284.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868316709995,0.0,0.0,0.0,-0.0086608128622174,60.0,16.55807876586914,0.0,-7.04117226746348e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,9.53884155023843e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.000100449360616,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,7.419180474244058e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001004491641651,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004764833429362,285.5418395996094,294.1499938964844,295.8305358886719,293.5816345214844,296.3193359375,295.890380859375,284.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787197553454916e-09,0.0010164385894313,-0.0194526109844446,0.0,0.0,0.0,-0.0086732637137174,60.0,16.42863655090332,0.0,-7.044148730983579e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,9.53884155023843e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.000100449360616,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,7.419180474244058e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171813964844,0.0,0.0,0.0001004491641651,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0004764833429362,285.5418395996094,294.1499938964844,295.8305358886719,293.5816345214844,296.3193359375,295.890380859375,284.7671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787197553454916e-09,0.0010164385894313,-0.0194526109844446,0.0,0.0,0.0,-0.0086732637137174,60.0,16.42863655090332,0.0,-7.044148730983579e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.540777682559563e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001004697405733,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.420685142278671e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001004695441224,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004765800549648,285.5316162109375,294.1499938964844,295.8104553222656,293.5494384765625,296.3102722167969,295.8705444335937,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811180147143661e-09,0.0010166437132284,-0.0195154212415218,0.0,0.0,0.0,-0.008685152977705,60.0,16.29842758178711,0.0,-7.046992323012091e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,9.540777682559563e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001004697405733,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,7.420685142278671e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001004695441224,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004765800549648,285.5316162109375,294.1499938964844,295.8104553222656,293.5494384765625,296.3102722167969,295.8705444335937,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811180147143661e-09,0.0010166437132284,-0.0195154212415218,0.0,0.0,0.0,-0.008685152977705,60.0,16.29842758178711,0.0,-7.046992323012091e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.541706094751136e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,0.0001004795121843,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,7.421406917273998e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001004793230094,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0004766264464706,285.5265197753906,294.1499938964844,295.8004150390625,293.5325622558594,296.3056640625,295.8605651855469,284.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822681169500356e-09,0.00101674196776,-0.0195455439388752,0.0,0.0,0.0,-0.0086908545345067,60.0,16.233097076416016,0.0,-7.048355854522016e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.542571933707222e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,0.0001004886216833,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,7.42207994335331e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001004884325084,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0004766696947626,285.5215148925781,294.1499938964844,295.79034423828125,293.5152282714844,296.301025390625,295.8505859375,284.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168415028601,7.833398818490878e-09,0.0010168337030336,-0.0195736102759838,0.0,0.0,0.0,-0.0086961677297949,60.0,16.167543411254883,0.0,-7.049626304933555e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
