time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.544088243274018e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001005045851343,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.423258648486808e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001005043959594,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004767454811371,285.51153564453125,294.1499938964844,295.7702331542969,293.47930908203125,296.29156494140625,295.8305358886719,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852163363963882e-09,0.0010169941233471,-0.0196227543056011,0.0,0.0,0.0,-0.0087054697796702,60.0,16.035913467407227,0.0,-7.051851724781957e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,9.544088243274018e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001005045851343,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,7.423258648486808e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.0001005043959594,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,0.0004767454811371,285.51153564453125,294.1499938964844,295.7702331542969,293.47930908203125,296.29156494140625,295.8305358886719,284.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852163363963882e-09,0.0010169941233471,-0.0196227543056011,0.0,0.0,0.0,-0.0087054697796702,60.0,16.035913467407227,0.0,-7.051851724781957e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.54535134951584e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001005178710329,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.4242394475732e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001005176891339,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004768085782416,285.5017395019531,294.1499938964844,295.7500915527344,293.4418640136719,296.2818908691406,295.8104248046875,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867761553370656e-09,0.0010171276517212,-0.0196636077016592,0.0,0.0,0.0,-0.0087132034823298,60.0,15.903921127319336,0.0,-7.053701978065875e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.54535134951584e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001005178710329,299.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.4242394475732e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,0.0001005176891339,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004768085782416,285.5017395019531,294.1499938964844,295.7500915527344,293.4418640136719,296.2818908691406,295.8104248046875,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171354515478,7.867761553370656e-09,0.0010171276517212,-0.0196636077016592,0.0,0.0,0.0,-0.0087132034823298,60.0,15.903921127319336,0.0,-7.053701978065875e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,9.545932698529214e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001005239901132,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,7.42469128454104e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862365722656,0.0,0.0,0.0001005238082143,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0004768376529682,285.4963073730469,294.1499938964844,295.7388000488281,293.4203491210937,296.27642822265625,295.79913330078125,284.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017196686007,7.874935370466574e-09,0.0010171888861805,-0.0196823943406343,0.0,0.0,0.0,-0.0087167592719197,60.0,15.829880714416504,0.0,-7.05455249772058e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,9.546260116621852e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818115234375,0.0,0.0,0.0001005274316412,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,7.424945215461776e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,0.0001005272497422,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0004768539802171,285.4920959472656,294.1499938964844,295.7299194335937,293.4031982421875,296.2720642089844,295.790283203125,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172312613576,7.878955265994136e-09,0.0010172233451157,-0.0196929220110178,0.0,0.0,0.0,-0.0087187523022294,60.0,15.77165985107422,0.0,-7.055029271896275e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.546775254420936e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001005328522296,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,7.425345393130556e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001005326703307,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0004768797662109,285.4825744628906,294.1499938964844,295.7097473144531,293.3635559082031,296.26202392578125,295.7701110839844,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172850452363,7.885246233740872e-09,0.0010172771289944,-0.0197093989700078,0.0,0.0,0.0,-0.0087218713015317,60.0,15.639325141906738,0.0,-7.05577605231156e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.546775254420936e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.0,0.0001005328522296,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,7.425345393130556e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001005326703307,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.0004768797662109,285.4825744628906,294.1499938964844,295.7097473144531,293.3635559082031,296.26202392578125,295.7701110839844,284.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172850452363,7.885246233740872e-09,0.0010172771289944,-0.0197093989700078,0.0,0.0,0.0,-0.0087218713015317,60.0,15.639325141906738,0.0,-7.05577605231156e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,9.546882210997865e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001005339727271,299.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,7.425428339047357e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0001005337908281,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0004768850922118,285.4778747558594,294.1499938964844,295.6996459960937,293.3434143066406,296.2569580078125,295.760009765625,284.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886512776167365e-09,0.001017287839204,-0.0197127163410186,0.0,0.0,0.0,-0.0087224980816245,60.0,15.573179244995115,0.0,-7.055925976828803e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.546856745146216e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0001005336962407,299.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,7.425407966366038e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001005335216177,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0004768838407471,285.47320556640625,294.1499938964844,295.6895446777344,293.3231506347656,296.2518310546875,295.7499389648437,284.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172924958169,7.886129971268474e-09,0.001017284579575,-0.0197117142379283,0.0,0.0,0.0,-0.0087223090231418,60.0,15.507097244262695,0.0,-7.055880502093714e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.546394721837714e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001005288286251,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.425047806464136e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001005286540021,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0004768607905134,285.4640197753906,294.1499938964844,295.6693725585937,293.2822570800781,296.2414245605469,295.7297668457031,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172423208132,7.880249341951641e-09,0.0010172344045713,-0.0196963120251894,0.0,0.0,0.0,-0.0087193939834833,60.0,15.375328063964844,0.0,-7.055182749127199e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,9.546394721837714e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001005288286251,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,7.425047806464136e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001005286540021,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46356201171875,0.0,0.0,0.0004768607905134,285.4640197753906,294.1499938964844,295.6693725585937,293.2822570800781,296.2414245605469,295.7297668457031,284.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172423208132,7.880249341951641e-09,0.0010172344045713,-0.0196963120251894,0.0,0.0,0.0,-0.0087193939834833,60.0,15.375328063964844,0.0,-7.055182749127199e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.545445936964823e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001005188241833,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,7.424308569170535e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001005186495603,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004768133803736,285.4549560546875,294.1499938964844,295.649169921875,293.2411499023437,296.2308654785156,295.7096252441406,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868296236779315e-09,0.0010171323083341,-0.0196650065481662,0.0,0.0,0.0,-0.0087134689092636,60.0,15.244189262390137,0.0,-7.053765216369356e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.545445936964823e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001005188241833,299.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,7.424308569170535e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001005186495603,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0004768133803736,285.4549560546875,294.1499938964844,295.649169921875,293.2411499023437,296.2308654785156,295.7096252441406,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868296236779315e-09,0.0010171323083341,-0.0196650065481662,0.0,0.0,0.0,-0.0087134689092636,60.0,15.244189262390137,0.0,-7.053765216369356e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.543913620291278e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001005026788334,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.42311603971757e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,0.0001005025114864,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004767368664033,285.4460754394531,294.1499938964844,295.6289978027344,293.2000427246094,296.2201232910156,295.68951416015625,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169758461415,7.849084049382782e-09,0.0010169679298996,-0.0196146909147501,0.0,0.0,0.0,-0.008703944273293,60.0,15.114023208618164,0.0,-7.051486505815775e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,9.543913620291278e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0001005026788334,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.42311603971757e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,0.0001005025114864,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004767368664033,285.4460754394531,294.1499938964844,295.6289978027344,293.2000427246094,296.2201232910156,295.68951416015625,284.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169758461415,7.849084049382782e-09,0.0010169679298996,-0.0196146909147501,0.0,0.0,0.0,-0.008703944273293,60.0,15.114023208618164,0.0,-7.051486505815775e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.541818872094154e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001004806108539,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,7.421485497616231e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001004804435069,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0004766322381328,285.4373474121094,294.1499938964844,295.6088256835937,293.1591796875,296.209228515625,295.66943359375,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.822857917005877e-09,0.0010167437139898,-0.0195460058748722,0.0,0.0,0.0,-0.0086909430101513,60.0,14.985127449035645,0.0,-7.048376460261353e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,9.541818872094154e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0001004806108539,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,7.421485497616231e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,0.0001004804435069,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,0.0004766322381328,285.4373474121094,294.1499938964844,295.6088256835937,293.1591796875,296.209228515625,295.66943359375,284.9574584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167515138164,7.822857917005877e-09,0.0010167437139898,-0.0195460058748722,0.0,0.0,0.0,-0.0086909430101513,60.0,14.985127449035645,0.0,-7.048376460261353e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,9.540545579511672e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001004672012641,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,7.420495239784941e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418640136719,0.0,0.0,0.000100467033917,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,0.0004765686753671,285.4330444335937,294.1499938964844,295.5987548828125,293.138916015625,296.2037048339844,295.659423828125,284.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166151914745,7.806939095189591e-09,0.0010166073916479,-0.0195043142884969,0.0,0.0,0.0,-0.0086830500513315,60.0,14.921262741088867,0.0,-7.046489258755173e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,9.539126767776906e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001004522564471,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.419390749419108e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,0.0001004520891001,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,0.0004764978075399,285.42877197265625,294.1499938964844,295.58868408203125,293.11883544921875,296.1981506347656,295.6494140625,284.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789195954899242e-09,0.0010164557024836,-0.0194578431546688,0.0,0.0,0.0,-0.0086742546409368,60.0,14.857870101928713,0.0,-7.044386052257323e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.5358605904039e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001004178557195,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.416849985020235e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001004176883725,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0004763346805702,285.4203796386719,294.1499938964844,295.56854248046875,293.07928466796875,296.1869201660156,295.62945556640625,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016114722006,7.748383268335601e-09,0.0010161069221794,-0.0193509571254253,0.0,0.0,0.0,-0.0086540225893259,60.0,14.732630729675291,0.0,-7.039548677312268e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334716796875,0.0,0.0,9.5358605904039e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001004178557195,299.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,7.416849985020235e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001004176883725,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0004763346805702,285.4203796386719,294.1499938964844,295.56854248046875,293.07928466796875,296.1869201660156,295.62945556640625,284.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016114722006,7.748383268335601e-09,0.0010161069221794,-0.0193509571254253,0.0,0.0,0.0,-0.0086540225893259,60.0,14.732630729675291,0.0,-7.039548677312268e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.53200287767686e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001003772194962,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.413847924908623e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001003770594252,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004761419841088,285.4121398925781,294.1499938964844,295.5484619140625,293.04071044921875,296.175537109375,295.60955810546875,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.70019603635319e-09,0.0010156949283555,-0.0192247536033391,0.0,0.0,0.0,-0.008630134165287,60.0,14.609766960144045,0.0,-7.033840176973173e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.53200287767686e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001003772194962,299.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,7.413847924908623e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0001003770594252,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0004761419841088,285.4121398925781,294.1499938964844,295.5484619140625,293.04071044921875,296.175537109375,295.60955810546875,285.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157026117667,7.70019603635319e-09,0.0010156949283555,-0.0192247536033391,0.0,0.0,0.0,-0.008630134165287,60.0,14.609766960144045,0.0,-7.033840176973173e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,9.529245289741084e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,0.0001003481738734,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,7.411702972603962e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0001003480138024,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,0.0004760042356792,285.4069519042969,294.1499938964844,295.5356140136719,293.0166931152344,296.1681823730469,295.59686279296875,285.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154079645872,7.665761359021417e-09,0.0010154003975912,-0.0191345661878585,0.0,0.0,0.0,-0.0086130630224943,60.0,14.532475471496582,0.0,-7.029762372212647e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.527582733426244e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001003306679194,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,7.41040930734016e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001003305078484,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0004759212024509,285.4040832519531,294.1499938964844,295.52838134765625,293.0034484863281,296.1640014648437,295.5897521972656,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015230664052,7.645005517531445e-09,0.0010152229806408,-0.0190802048891782,0.0,0.0,0.0,-0.0086027737706899,60.0,14.489644050598145,0.0,-7.02730460488965e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.522608161205426e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001002782737486,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.406539953080937e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0001002781136776,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004756727430503,285.39617919921875,294.1499938964844,295.50836181640625,292.9676818847656,296.15234375,295.57000732421875,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146995773538,7.582912964210209e-09,0.0010146920103579,-0.018917579203844,0.0,0.0,0.0,-0.0085719916969537,60.0,14.372721672058104,0.0,-7.019955461373685e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,9.522608161205426e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0001002782737486,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,7.406539953080937e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0001002781136776,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004756727430503,285.39617919921875,294.1499938964844,295.50836181640625,292.9676818847656,296.15234375,295.57000732421875,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146995773538,7.582912964210209e-09,0.0010146920103579,-0.018917579203844,0.0,0.0,0.0,-0.0085719916969537,60.0,14.372721672058104,0.0,-7.019955461373685e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129943847656,0.0,0.0,9.519905870547518e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,0.0001002498174784,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,7.404437201330438e-05,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0001002496574074,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004755377594847,285.3923034667969,294.1499938964844,295.49835205078125,292.950439453125,296.1464538574219,295.5601806640625,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144111001864,7.549187053257356e-09,0.0010144035331904,-0.0188292507082223,0.0,0.0,0.0,-0.0085552725940942,60.0,14.315682411193848,0.0,-7.015965053369656e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.517087164567783e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001002201242954,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068603515625,0.0,0.0,7.402244955301285e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0001002199715003,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093017578125,0.0,0.0,0.0004753969551529,285.3884582519531,294.1499938964844,295.4883728027344,292.9336853027344,296.1405029296875,295.5503845214844,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141101665794,7.514007194231453e-09,0.0010141025995835,-0.0187371112406253,0.0,0.0,0.0,-0.0085378317162394,60.0,14.259600639343262,0.0,-7.011804115109045e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.511131065664812e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001001573982648,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.397610897896811e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001001572381937,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000475099455798,285.3808898925781,294.1499938964844,295.4684143066406,292.9017028808594,296.1285705566406,295.53082275390625,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134747717529,7.4396799831788485e-09,0.0010134673211723,-0.0185424387454986,0.0,0.0,0.0,-0.0085009858012199,60.0,14.150156021118164,0.0,-7.0030168330959e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,9.511131065664812e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001001573982648,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,7.397610897896811e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001001572381937,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.000475099455798,285.3808898925781,294.1499938964844,295.4684143066406,292.9017028808594,296.1285705566406,295.53082275390625,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134747717529,7.4396799831788485e-09,0.0010134673211723,-0.0185424387454986,0.0,0.0,0.0,-0.0085009858012199,60.0,14.150156021118164,0.0,-7.0030168330959e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.504673653282224e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.000100089389889,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.39258830435574e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001000892370939,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004747769271489,285.3735046386719,294.1499938964844,295.4485168457031,292.8720092773437,296.1164855957031,295.5113830566406,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785709463,7.3591182037091585e-09,0.0010127783752977,-0.0183314345777034,0.0,0.0,0.0,-0.0084610478952527,60.0,14.045358657836914,0.0,-6.993499113150392e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,9.504673653282224e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.000100089389889,299.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,7.39258830435574e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001000892370939,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0004747769271489,285.3735046386719,294.1499938964844,295.4485168457031,292.8720092773437,296.1164855957031,295.5113830566406,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012785709463,7.3591182037091585e-09,0.0010127783752977,-0.0183314345777034,0.0,0.0,0.0,-0.0084610478952527,60.0,14.045358657836914,0.0,-6.993499113150392e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.497810242464766e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.000100017110526,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.387249206658453e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0001000169577309,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0004744341131299,285.36627197265625,294.1499938964844,295.4286804199219,292.8448486328125,296.104248046875,295.4920349121094,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012053573504,7.273493363157968e-09,0.0010120462393388,-0.0181071683764457,0.0,0.0,0.0,-0.0084186000749468,60.0,13.945433616638184,0.0,-6.983389511105997e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.497810242464766e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.000100017110526,299.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.387249206658453e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0001000169577309,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0004744341131299,285.36627197265625,294.1499938964844,295.4286804199219,292.8448486328125,296.104248046875,295.4920349121094,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012053573504,7.273493363157968e-09,0.0010120462393388,-0.0181071683764457,0.0,0.0,0.0,-0.0084186000749468,60.0,13.945433616638184,0.0,-6.983389511105997e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,9.490569937042892e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.994085849029943e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,7.381616887869313e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.994070569518954e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0004740724398288,285.35919189453125,294.1499938964844,295.4089050292969,292.8204345703125,296.0919189453125,295.4727783203125,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183171835123403e-09,0.0010112739400938,-0.0178705975413322,0.0,0.0,0.0,-0.0083738239482045,60.0,13.850887298583984,0.0,-6.972733501697803e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,9.490569937042892e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.994085849029943e-05,299.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,7.381616887869313e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.994070569518954e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0004740724398288,285.35919189453125,294.1499938964844,295.4089050292969,292.8204345703125,296.0919189453125,295.4727783203125,285.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112811578437,7.183171835123403e-09,0.0010112739400938,-0.0178705975413322,0.0,0.0,0.0,-0.0083738239482045,60.0,13.850887298583984,0.0,-6.972733501697803e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,9.486801718594506e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,9.990117541747168e-05,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.378685404546559e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.990102262236178e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,0.0004738842253573,285.3557434082031,294.1499938964844,295.3990478515625,292.8093566894531,296.085693359375,295.46319580078125,285.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108790593221,7.136168544974453e-09,0.0010108719579875,-0.0177474841475486,0.0,0.0,0.0,-0.008350521326065,60.0,13.806153297424316,0.0,-6.96719197890161e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
