time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,9.482972382102162e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,9.986084478441626e-05,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,7.375706627499312e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,9.986069926526396e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,0.0004736929549835,285.3523254394531,294.1499938964844,295.3891906738281,292.799072265625,296.0794372558594,295.45367431640625,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104705579578,7.088405862276659e-09,0.0010104634566232,-0.0176223814487457,0.0,0.0,0.0,-0.008326843380928,60.0,13.762880325317385,0.0,-6.961562348806184e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.475139813730492e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.977834997698665e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.369613740593195e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.977820445783436e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004733016830869,285.3456115722656,294.1499938964844,295.3695678710937,292.7809753417969,296.0668334960937,295.43463134765625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096351616084,6.990702683395966e-09,0.0010096281766891,-0.0173664689064025,0.0,0.0,0.0,-0.00827840808779,60.0,13.67995262145996,0.0,-6.950054398657812e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,9.475139813730492e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.376220703125,0.0,0.0,9.977834997698665e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.369613740593195e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.977820445783436e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0004733016830869,285.3456115722656,294.1499938964844,295.3695678710937,292.7809753417969,296.0668334960937,295.43463134765625,285.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096351616084,6.990702683395966e-09,0.0010096281766891,-0.0173664689064025,0.0,0.0,0.0,-0.00827840808779,60.0,13.67995262145996,0.0,-6.950054398657812e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.467034396948291e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.969298844225705e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,7.363309123320505e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.969285019906238e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0004728968197014,285.33905029296875,294.1499938964844,295.3500061035156,292.7663879394531,296.0541687011719,295.4157409667969,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087706614285,6.889612880200957e-09,0.0010087636765092,-0.0171016827225685,0.0,0.0,0.0,-0.0082282936200499,60.0,13.603906631469728,0.0,-6.938157071090245e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,9.467034396948291e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,9.969298844225705e-05,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,7.363309123320505e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.969285019906238e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0004728968197014,285.33905029296875,294.1499938964844,295.3500061035156,292.7663879394531,296.0541687011719,295.4157409667969,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087706614285,6.889612880200957e-09,0.0010087636765092,-0.0171016827225685,0.0,0.0,0.0,-0.0082282936200499,60.0,13.603906631469728,0.0,-6.938157071090245e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.460699220653623e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,9.96262751868926e-05,299.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,7.358381117228419e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,9.962613694369792e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0004725804028566,285.3344421386719,294.1499938964844,295.3360900878906,292.75738525390625,296.0449523925781,295.4022521972656,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080948704853,6.8106071893225825e-09,0.0010080880019813,-0.0168947391211986,0.0,0.0,0.0,-0.0081891268491745,60.0,13.552997589111328,0.0,-6.928866014277446e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.458170097786932e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.959963790606707e-05,299.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,7.356413698289543e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,9.95994996628724e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0004724540631286,285.3326416015625,294.1499938964844,295.3307800292969,292.7540283203125,296.0413513183594,295.39703369140625,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078252526,6.779064865014561e-09,0.0010078185005113,-0.0168121177703142,0.0,0.0,0.0,-0.0081734908744692,60.0,13.533330917358398,0.0,-6.92515840228225e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.448044875171036e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.949300874723122e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.34853747417219e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.949287050403656e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.000471948296763,285.326416015625,294.1499938964844,295.3121032714844,292.7424011230469,296.0284729003906,295.3786315917969,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528063058513e-09,0.0010067388648167,-0.0164813976734876,0.0,0.0,0.0,-0.008110899478197,60.0,13.46552848815918,-0.0,-6.910327243758729e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,9.448044875171036e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.949300874723122e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,7.34853747417219e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.949287050403656e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.000471948296763,285.326416015625,294.1499938964844,295.3121032714844,292.7424011230469,296.0284729003906,295.3786315917969,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100674550049,6.6528063058513e-09,0.0010067388648167,-0.0164813976734876,0.0,0.0,0.0,-0.008110899478197,60.0,13.46552848815918,-0.0,-6.910327243758729e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.44260973483324e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591613769531,0.0,0.0,9.943576878868043e-05,299.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,7.344310142798349e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,9.943563054548576e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0004716768162325,285.3233947753906,294.1499938964844,295.302978515625,292.7368469238281,296.02197265625,295.36962890625,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006165985018,6.585041401052649e-09,0.0010061593493446,-0.0163038931787014,0.0,0.0,0.0,-0.0080773048102855,60.0,13.432541847229004,-0.0,-6.902374138917369e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,9.437111293664202e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,9.937786671798676e-05,299.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.340033334912732e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580017089844,0.0,0.0,9.937772847479208e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.0004714021633844,285.3204040527344,294.1499938964844,295.2939453125,292.7314758300781,296.0154724121094,295.3607177734375,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055794846266,6.516484685192836e-09,0.0010055729653686,-0.0161243118345737,0.0,0.0,0.0,-0.0080433171242475,60.0,13.399999618530272,-0.0,-6.894332216234035e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.426034375792368e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.926121128955856e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,7.331416418310255e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.92610803223215e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004708488413598,285.31451416015625,294.1499938964844,295.2762756347656,292.72125244140625,296.00244140625,295.34307861328125,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004398567602,6.378371608661837e-09,0.0010043921647593,-0.0157625284045934,0.0,0.0,0.0,-0.0079748500138521,60.0,13.33586311340332,-0.0,-6.878145342170684e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,9.426034375792368e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.926121128955856e-05,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,7.331416418310255e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,9.92610803223215e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004708488413598,285.31451416015625,294.1499938964844,295.2762756347656,292.72125244140625,296.00244140625,295.34307861328125,285.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004398567602,6.378371608661837e-09,0.0010043921647593,-0.0157625284045934,0.0,0.0,0.0,-0.0079748500138521,60.0,13.33586311340332,-0.0,-6.878145342170684e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.41510297707282e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.914609108818696e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.32291373424232e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,9.91459601209499e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0004703028243966,285.30877685546875,294.1499938964844,295.2590637207031,292.71160888671875,295.9893493652344,295.3258972167969,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032329009845,6.242074856999125e-09,0.0010032267309725,-0.0154054947197437,0.0,0.0,0.0,-0.0079072816297411,60.0,13.273885726928713,-0.0,-6.86219010503919e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.41510297707282e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.914609108818696e-05,299.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,7.32291373424232e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,9.91459601209499e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0004703028243966,285.30877685546875,294.1499938964844,295.2590637207031,292.71160888671875,295.9893493652344,295.3258972167969,285.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032329009845,6.242074856999125e-09,0.0010032267309725,-0.0154054947197437,0.0,0.0,0.0,-0.0079072816297411,60.0,13.273885726928713,-0.0,-6.86219010503919e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.404840238858014e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.903801401378588e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.314930553548038e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.90378830465488e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0004697901895269,285.30322265625,294.1499938964844,295.2422180175781,292.7025756835937,295.9761962890625,295.30908203125,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021385969594,6.114113659805298e-09,0.0010021324269473,-0.0150702912360429,0.0,0.0,0.0,-0.0078438455238938,60.0,13.21445655822754,-0.0,-6.84722820665229e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.404840238858014e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,9.903801401378588e-05,299.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,7.314930553548038e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,9.90378830465488e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,0.0004697901895269,285.30322265625,294.1499938964844,295.2422180175781,292.7025756835937,295.9761962890625,295.30908203125,285.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021385969594,6.114113659805298e-09,0.0010021324269473,-0.0150702912360429,0.0,0.0,0.0,-0.0078438455238938,60.0,13.21445655822754,-0.0,-6.84722820665229e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.395659435540438e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.89413310890086e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.307789928745478e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.894120012177154e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004693316295742,285.2978210449219,294.1499938964844,295.2257385253906,292.694091796875,295.9630126953125,295.29266357421875,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011595441028,5.999634566933309e-09,0.0010011534905061,-0.0147704016417264,0.0,0.0,0.0,-0.0077870930545032,60.0,13.157907485961914,-0.0,-6.833855792365284e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.395659435540438e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.89413310890086e-05,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.307789928745478e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.894120012177154e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0004693316295742,285.2978210449219,294.1499938964844,295.2257385253906,292.694091796875,295.9630126953125,295.29266357421875,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011595441028,5.999634566933309e-09,0.0010011534905061,-0.0147704016417264,0.0,0.0,0.0,-0.0077870930545032,60.0,13.157907485961914,-0.0,-6.833855792365284e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.391794446855783e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.890062938211486e-05,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,7.304783503059298e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,9.89004984148778e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.000469138554763,285.2951965332031,294.1499938964844,295.2176208496094,292.6900329589844,295.9563903808594,295.2845764160156,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007474338635,5.951433568185393e-09,0.0010007414966821,-0.0146441329270601,0.0,0.0,0.0,-0.0077631985768675,60.0,13.131230354309082,-0.0,-6.8282290044408e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.388187027070673e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.88626343314536e-05,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3337707519531,0.0,0.0,7.301977166207507e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.886251064017416e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0004689583729486,285.2926330566406,294.1499938964844,295.2095947265625,292.6860656738281,295.94976806640625,295.27655029296875,285.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003636125475,5.906444222603113e-09,0.0010003576753661,-0.0145262759178876,0.0,0.0,0.0,-0.0077408999204635,60.0,13.105167388916016,-0.0,-6.822979514709004e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.381949348608032e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.879693971015512e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.297124830074608e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.879681601887567e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004686467873398,285.2875366210937,294.1499938964844,295.1936950683594,292.67852783203125,295.9364929199219,295.2606201171875,285.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996970184147,5.8286304671639755e-09,0.0009996911976486,-0.0143224308267235,0.0,0.0,0.0,-0.0077023184858262,60.0,13.054824829101562,-0.0,-6.813905173430612e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.381949348608032e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.879693971015512e-05,299.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.297124830074608e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,9.879681601887567e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0004686467873398,285.2875366210937,294.1499938964844,295.1936950683594,292.67852783203125,295.9364929199219,295.2606201171875,285.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996970184147,5.8286304671639755e-09,0.0009996911976486,-0.0143224308267235,0.0,0.0,0.0,-0.0077023184858262,60.0,13.054824829101562,-0.0,-6.813905173430612e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.378122194902971e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.875663090497255e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,7.294147508218884e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.875650721369313e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004684556042775,285.2826232910156,294.1499938964844,295.17803955078125,292.6714172363281,295.9231872558594,295.244873046875,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992884006351,5.7808562381467254e-09,0.000999282579869,-0.0141972787678241,0.0,0.0,0.0,-0.0076786349527537,60.0,13.008688926696776,-0.0,-6.80833665001046e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,9.378122194902971e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.875663090497255e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,7.294147508218884e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.875650721369313e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0004684556042775,285.2826232910156,294.1499938964844,295.17803955078125,292.6714172363281,295.9231872558594,295.244873046875,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992884006351,5.7808562381467254e-09,0.000999282579869,-0.0141972787678241,0.0,0.0,0.0,-0.0076786349527537,60.0,13.008688926696776,-0.0,-6.80833665001046e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.376778325531632e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.874247916741297e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.293101953109726e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.874235547613353e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0004683885199483,285.27880859375,294.1499938964844,295.1656494140625,292.6659851074219,295.9125061035156,295.2323608398437,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991448605433,5.764046573375481e-09,0.0009991390397772,-0.0141532430425286,0.0,0.0,0.0,-0.0076703028753399,60.0,12.974803924560549,-0.0,-6.80637768368797e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,9.376448724651708e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.87390012596734e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,7.292845111805946e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.873887756839396e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0004683720471803,285.2778625488281,294.1499938964844,295.1625671386719,292.6646423339844,295.90985107421875,295.2292175292969,285.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991093538701,5.759920096437554e-09,0.000999103533104,-0.0141424322500824,0.0,0.0,0.0,-0.0076682558283209,60.0,12.966333389282228,-0.0,-6.805897356798597e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.377230890095234e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.874723764369264e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.29345265426673e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.87471139524132e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0004684111336246,285.27325439453125,294.1499938964844,295.1472473144531,292.6582336425781,295.8964538574219,295.213623046875,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991918923333,5.769582145376262e-09,0.0009991861879825,-0.0141677446663379,0.0,0.0,0.0,-0.0076730456203222,60.0,12.928086280822754,-0.0,-6.80702285649204e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,9.377230890095234e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.874723764369264e-05,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.29345265426673e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.87471139524132e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0004684111336246,285.27325439453125,294.1499938964844,295.1472473144531,292.6582336425781,295.8964538574219,295.213623046875,285.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991918923333,5.769582145376262e-09,0.0009991861879825,-0.0141677446663379,0.0,0.0,0.0,-0.0076730456203222,60.0,12.928086280822754,-0.0,-6.80702285649204e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.378790855407716e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172302246094,0.0,0.0,9.876365948002784e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,7.294666283996776e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.876354306470604e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0004684890736825,285.27099609375,294.1499938964844,295.1396484375,292.6551208496094,295.8897399902344,295.205810546875,285.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993584826588,5.788979517973303e-09,0.0009993526618927,-0.0142185585573315,0.0,0.0,0.0,-0.0076826647855341,60.0,12.910892486572266,-0.0,-6.809283092934494e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.380749543197452e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,9.878428681986406e-05,299.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.296189141925424e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,9.878416312858462e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,0.0004685869207605,285.268798828125,294.1499938964844,295.1320495605469,292.652099609375,295.8830261230469,295.1979675292969,285.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995673317462,5.813340031579628e-09,0.0009995615109801,-0.0142823746427893,0.0,0.0,0.0,-0.0076947440393269,60.0,12.894329071044922,-0.0,-6.81212242170659e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.386213787365703e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.88418178167194e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.300438301172107e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.88417014013976e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004688598564825,285.26446533203125,294.1499938964844,295.1169128417969,292.6462097167969,295.8695678710937,295.1822204589844,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001469636335,5.881334530499771e-09,0.0010001410264521,-0.0144604993984103,0.0,0.0,0.0,-0.0077284425497055,60.0,12.863734245300291,-0.0,-6.820051368094937e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.386213787365703e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.88418178167194e-05,299.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,7.300438301172107e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.88417014013976e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004688598564825,285.26446533203125,294.1499938964844,295.1169128417969,292.6462097167969,295.8695678710937,295.1822204589844,285.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001469636335,5.881334530499771e-09,0.0010001410264521,-0.0144604993984103,0.0,0.0,0.0,-0.0077284425497055,60.0,12.863734245300291,-0.0,-6.820051368094937e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.393951768288387e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.892330126604064e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.306456245714799e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.892318485071884e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004692464135587,285.2602844238281,294.1499938964844,295.1017761230469,292.6405334472656,295.8560791015625,295.1663513183594,285.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009706020355,5.977668582346496e-09,0.0010009645484387,-0.0147128598764538,0.0,0.0,0.0,-0.0077761984430253,60.0,12.836755752563477,-0.0,-6.831291443631926e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.393951768288387e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.892330126604064e-05,299.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,7.306456245714799e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.892318485071884e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0004692464135587,285.2602844238281,294.1499938964844,295.1017761230469,292.6405334472656,295.8560791015625,295.1663513183594,285.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009706020355,5.977668582346496e-09,0.0010009645484387,-0.0147128598764538,0.0,0.0,0.0,-0.0077761984430253,60.0,12.836755752563477,-0.0,-6.831291443631926e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.403972217114642e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.902880992740391e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.314248796319589e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.90286935120821e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0004697469412349,285.2562561035156,294.1499938964844,295.0866394042969,292.6350402832031,295.842529296875,295.1503601074219,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.1024305608725635e-09,0.0010020321933552,-0.0150396879762411,0.0,0.0,0.0,-0.0078380517661571,60.0,12.813650131225586,-0.0,-6.845862543514158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.403972217114642e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,9.902880992740391e-05,299.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.314248796319589e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.90286935120821e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0004697469412349,285.2562561035156,294.1499938964844,295.0866394042969,292.6350402832031,295.842529296875,295.1503601074219,285.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.1024305608725635e-09,0.0010020321933552,-0.0150396879762411,0.0,0.0,0.0,-0.0078380517661571,60.0,12.813650131225586,-0.0,-6.845862543514158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.415916429134086e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.915458940668032e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.323538739001378e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.915447299135848e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004703435988631,285.2523803710937,294.1499938964844,295.07147216796875,292.629638671875,295.8289489746094,295.1341552734375,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033103171736,6.251172024462903e-09,0.0010033040307462,-0.0154293244704604,0.0,0.0,0.0,-0.0079117892310023,60.0,12.79383659362793,-0.0,-6.863254498057358e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.415916429134086e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.915458940668032e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.323538739001378e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.915447299135848e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0004703435988631,285.2523803710937,294.1499938964844,295.07147216796875,292.629638671875,295.8289489746094,295.1341552734375,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033103171736,6.251172024462903e-09,0.0010033040307462,-0.0154293244704604,0.0,0.0,0.0,-0.0079117892310023,60.0,12.79383659362793,-0.0,-6.863254498057358e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
