time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.422652510693295e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,9.922551544150338e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,7.32877742848359e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,9.922539902618156e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0004706800973508,285.2505187988281,294.1499938964844,295.0638427734375,292.6269836425781,295.8221130371094,295.1259460449219,285.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040282504633,6.335058699846741e-09,0.0010040218476206,-0.0156490691006183,0.0,0.0,0.0,-0.0079533783718943,60.0,12.78529167175293,-0.0,-6.873073488122827e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.429551573703066e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.9298165878281e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.334143447224051e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,9.929804946295916e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0004710247158072,285.2486572265625,294.1499938964844,295.0561828613281,292.62432861328125,295.8152770996094,295.11767578125,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047634132206,6.4209788597224815e-09,0.0010047570103779,-0.0158741362392902,0.0,0.0,0.0,-0.0079959752038121,60.0,12.777087211608888,-0.0,-6.8831369048894e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.443986346013844e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.94501679087989e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.345369522226974e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.945005149347708e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0004717457632068,285.2450256347656,294.1499938964844,295.0407409667969,292.6190795898437,295.8016052246094,295.10107421875,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062989313155,6.600749280494256e-09,0.0010062922956421,-0.0163450390100479,0.0,0.0,0.0,-0.0080850850790739,60.0,12.761847496032717,-0.0,-6.904217286773928e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.443986346013844e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.94501679087989e-05,299.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,7.345369522226974e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,9.945005149347708e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0004717457632068,285.2450256347656,294.1499938964844,295.0407409667969,292.6190795898437,295.8016052246094,295.10107421875,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062989313155,6.600749280494256e-09,0.0010062922956421,-0.0163450390100479,0.0,0.0,0.0,-0.0080850850790739,60.0,12.761847496032717,-0.0,-6.904217286773928e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.45949213928543e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.961344039766118e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.357429421972483e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.961333125829697e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004725203325506,285.2416076660156,294.1499938964844,295.025146484375,292.61383056640625,295.787841796875,295.0842590332031,285.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079513303935,6.7938645820220245e-09,0.0010079444618895,-0.0168508850038051,0.0,0.0,0.0,-0.0081808250397443,60.0,12.74882984161377,-0.0,-6.92689781089939e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.45949213928543e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.961344039766118e-05,299.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,7.357429421972483e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29296875,0.0,0.0,9.961333125829697e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004725203325506,285.2416076660156,294.1499938964844,295.025146484375,292.61383056640625,295.787841796875,295.0842590332031,285.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079513303935,6.7938645820220245e-09,0.0010079444618895,-0.0168508850038051,0.0,0.0,0.0,-0.0081808250397443,60.0,12.74882984161377,-0.0,-6.92689781089939e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,9.473423415329309e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.976014553103596e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,7.368264050455764e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.976003639167176e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0004732162342406,285.2387084960937,294.1499938964844,295.0111999511719,292.6091613769531,295.7756652832031,295.0692443847656,285.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094350436702,6.967375565380962e-09,0.0010094280587509,-0.0173053704202175,0.0,0.0,0.0,-0.0082668410614132,60.0,12.738399505615234,-0.0,-6.9473081509841e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.475326078245416e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,9.978018351830542e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.369743980234489e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.97800743789412e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004733112873509,285.2383117675781,294.1499938964844,295.0093078613281,292.6085205078125,295.7740173339844,295.0671691894531,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096374899148,6.99107571833224e-09,0.0010096305049955,-0.0173674467951059,0.0,0.0,0.0,-0.008278589695692,60.0,12.736977577209473,-0.0,-6.95009845230743e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.491047239862382e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.994572610594332e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.381971227005124e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.994561696657912e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004740965960081,285.2351989746094,294.1499938964844,294.9931945800781,292.6031188964844,295.7601013183594,295.0499267578125,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186876427311972e-09,0.0010113051394,-0.0178803000599145,0.0,0.0,0.0,-0.0083756577223539,60.0,12.725597381591797,-0.0,-6.973170485480297e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.491047239862382e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.994572610594332e-05,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,7.381971227005124e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.994561696657912e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004740965960081,285.2351989746094,294.1499938964844,294.9931945800781,292.6031188964844,295.7601013183594,295.0499267578125,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186876427311972e-09,0.0010113051394,-0.0178803000599145,0.0,0.0,0.0,-0.0083756577223539,60.0,12.725597381591797,-0.0,-6.973170485480297e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.49868408497423e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001000261472654,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,7.387910591205582e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.000100026038126,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0004744780890177,285.2337341308594,294.1499938964844,294.98504638671875,292.6003723144531,295.75311279296875,295.04119873046875,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121249360963,7.281991898366867e-09,0.001012117601931,-0.0181294288486242,0.0,0.0,0.0,-0.0084228068590164,60.0,12.719879150390623,-0.0,-6.98439279744889e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.506330388830976e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,0.0001001066630124,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,7.393857958959416e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.000100106553873,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004748600476887,285.23223876953125,294.1499938964844,294.976806640625,292.5975952148437,295.7461242675781,295.0325012207031,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129392612725,7.377224164883955e-09,0.0010129318106919,-0.018378859385848,0.0,0.0,0.0,-0.0084700165316462,60.0,12.714111328125,-0.0,-6.99563784678503e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.521144966129214e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001002626595436,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.405379437841475e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001002625576802,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0004756000707857,285.2293395996094,294.1499938964844,294.9600524902344,292.5919189453125,295.73211669921875,295.01495361328125,285.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145189007744,7.56173257343562e-09,0.0010145113337785,-0.0188621077686548,0.0,0.0,0.0,-0.0085614938288927,60.0,12.702262878417969,-0.0,-7.017449377144659e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821655273437,0.0,0.0,9.521144966129214e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808532714844,0.0,0.0,0.0001002626595436,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,7.405379437841475e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001002625576802,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0004756000707857,285.2293395996094,294.1499938964844,294.9600524902344,292.5919189453125,295.73211669921875,295.01495361328125,285.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145189007744,7.56173257343562e-09,0.0010145113337785,-0.0188621077686548,0.0,0.0,0.0,-0.0085614938288927,60.0,12.702262878417969,-0.0,-7.017449377144659e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.534407581668348e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.0001004023142741,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.415694562951103e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001004022051347,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004762625321745,285.22662353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.7179870605469,294.9971008300781,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159306693822,7.726897344184636e-09,0.0010159229859709,-0.0192946847528219,0.0,0.0,0.0,-0.0086433701217174,60.0,12.689071655273438,-0.0,-7.037003513232777e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.534407581668348e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.0001004023142741,299.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.415694562951103e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0001004022051347,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004762625321745,285.22662353515625,294.1499938964844,294.94293212890625,292.58599853515625,295.7179870605469,294.9971008300781,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159306693822,7.726897344184636e-09,0.0010159229859709,-0.0192946847528219,0.0,0.0,0.0,-0.0086433701217174,60.0,12.689071655273438,-0.0,-7.037003513232777e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.546867659082636e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001005335216177,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.425385410897434e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001005334197543,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004768849757965,285.2239685058594,294.1499938964844,294.92535400390625,292.5798645019531,295.7038269042969,294.9791259765625,285.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172596666961,7.882078101317802e-09,0.0010172518668696,-0.019701100885868,0.0,0.0,0.0,-0.0087203094735741,60.0,12.675039291381836,-0.0,-7.055399464661606e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.546867659082636e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,0.0001005335216177,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.425385410897434e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,0.0001005334197543,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,0.0004768849757965,285.2239685058594,294.1499938964844,294.92535400390625,292.5798645019531,295.7038269042969,294.9791259765625,285.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172596666961,7.882078101317802e-09,0.0010172518668696,-0.019701100885868,0.0,0.0,0.0,-0.0087203094735741,60.0,12.675039291381836,-0.0,-7.055399464661606e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.556376608088613e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001006336533464,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.432779966620728e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.000100633544207,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004773599794134,285.2215576171875,294.1499938964844,294.9073181152344,292.57342529296875,295.68951416015625,294.9607238769531,285.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182701516896,8.000476725555927e-09,0.0010182621190324,-0.0200111791491508,0.0,0.0,0.0,-0.0087789939716458,60.0,12.657724380493164,-0.0,-7.069452578889468e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,9.556376608088613e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0001006336533464,299.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,7.432779966620728e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.000100633544207,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0004773599794134,285.2215576171875,294.1499938964844,294.9073181152344,292.57342529296875,295.68951416015625,294.9607238769531,285.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182701516896,8.000476725555927e-09,0.0010182621190324,-0.0200111791491508,0.0,0.0,0.0,-0.0087789939716458,60.0,12.657724380493164,-0.0,-7.069452578889468e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.561353363096714e-05,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001006860547931,299.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.436650776071474e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001006859529297,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0004776085843332,285.2203369140625,294.1499938964844,294.89813232421875,292.570068359375,295.682373046875,294.9515380859375,285.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188007727265,8.062451151147343e-09,0.0010187927400693,-0.0201734844595193,0.0,0.0,0.0,-0.0088097210973501,60.0,12.64920711517334,-0.0,-7.076813091089208e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,9.564975334797056e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.000100724195363,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,7.439468026859686e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001007240934995,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004777895228471,285.2192077636719,294.1499938964844,294.8887939453125,292.5666198730469,295.6751708984375,294.94219970703125,285.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191850597038,8.107543081337099e-09,0.0010191769106313,-0.0202915761619806,0.0,0.0,0.0,-0.008832068182528,60.0,12.639226913452148,-0.0,-7.08217200440231e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.571245027473196e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001007902101264,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.44434364605695e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001007901155389,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004781027091667,285.21697998046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6607360839844,294.92333984375,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198557283729,8.185589983611408e-09,0.001019847462885,-0.020495967939496,0.0,0.0,0.0,-0.0088707748800516,60.0,12.617799758911133,-0.0,-7.091450271445866e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.571245027473196e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0001007902101264,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,7.44434364605695e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001007901155389,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0004781027091667,285.21697998046875,294.1499938964844,294.86968994140625,292.5594482421875,295.6607360839844,294.92333984375,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198557283729,8.185589983611408e-09,0.001019847462885,-0.020495967939496,0.0,0.0,0.0,-0.0088707748800516,60.0,12.617799758911133,-0.0,-7.091450271445866e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.574431896908207e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001008237741189,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.446821837220341e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001008236722555,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004782619071193,285.21490478515625,294.1499938964844,294.8500061035156,292.5518798828125,295.64617919921875,294.90411376953125,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201927507296,8.225227610125785e-09,0.001020184601657,-0.0205997731536626,0.0,0.0,0.0,-0.0088904155418276,60.0,12.592480659484863,-0.0,-7.096165433040369e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.574431896908207e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001008237741189,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,7.446821837220341e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0001008236722555,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004782619071193,285.21490478515625,294.1499938964844,294.8500061035156,292.5518798828125,295.64617919921875,294.90411376953125,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201927507296,8.225227610125785e-09,0.001020184601657,-0.0205997731536626,0.0,0.0,0.0,-0.0088904155418276,60.0,12.592480659484863,-0.0,-7.096165433040369e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.576708544045688e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0001008477411232,299.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.448592077707872e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0001008476392598,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004783756448887,285.2130126953125,294.1499938964844,294.8295593261719,292.543212890625,295.63214111328125,294.8851623535156,285.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204365244135,8.253524086399011e-09,0.0010204283753409,-0.0206738747656345,0.0,0.0,0.0,-0.0089044524356722,60.0,12.565831184387209,-0.0,-7.0995319845224e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,9.576760930940507e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,0.0001008482868201,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,7.448632823070511e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655639648437,0.0,0.0,0.0001008481922326,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004783782642334,285.21295166015625,294.1499938964844,294.8286437988281,292.5428161621094,295.63153076171875,294.88427734375,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204421123489,8.254174233002232e-09,0.0010204338468611,-0.0206755772233009,0.0,0.0,0.0,-0.0089047746732831,60.0,12.564387321472168,-0.0,-7.099609433680598e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.578030585544184e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001008616527542,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.449619442922994e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001008615508908,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.00047844168148,285.2112731933594,294.1499938964844,294.8046569824219,292.5313720703125,295.6164245605469,294.8619384765625,285.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205744765698,8.269918083669836e-09,0.001020566211082,-0.0207168105989694,0.0,0.0,0.0,-0.0089125679805874,60.0,12.528260231018066,-0.0,-7.1014831348748e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.578030585544184e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0001008616527542,299.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.449619442922994e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001008615508908,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.00047844168148,285.2112731933594,294.1499938964844,294.8046569824219,292.5313720703125,295.6164245605469,294.8619384765625,285.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205744765698,8.269918083669836e-09,0.001020566211082,-0.0207168105989694,0.0,0.0,0.0,-0.0089125679805874,60.0,12.528260231018066,-0.0,-7.1014831348748e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.578696335665882e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0001008686667773,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,7.450137491105124e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,0.0001008685721899,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,0.000478474976262,285.2104187011719,294.1499938964844,294.791748046875,292.5247802734375,295.60888671875,294.8507385253906,285.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206445585936,8.278186136578825e-09,0.0010206362931057,-0.0207384619861841,0.0,0.0,0.0,-0.0089166639372706,60.0,12.510391235351562,-0.0,-7.102467236563825e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.579230390954764e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001008742838166,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.450552220689133e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001008741892292,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0004785016353707,285.2096252441406,294.1499938964844,294.7782592773437,292.5177001953125,295.6012878417969,294.8390197753906,285.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102070113644,8.284801289448751e-09,0.0010206928709521,-0.0207557864487171,0.0,0.0,0.0,-0.0089199440553784,60.0,12.491119384765623,-0.0,-7.103254517915047e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.58008604357019e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001008832841762,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.451217243215069e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001008831968647,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0004785443597938,285.2080993652344,294.1499938964844,294.7495422363281,292.5019226074219,295.5859069824219,294.81463623046875,285.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207927552983,8.295392817103675e-09,0.0010207844898104,-0.0207835230976343,0.0,0.0,0.0,-0.0089251995086669,60.0,12.450260162353516,-0.0,-7.104515731271023e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.58008604357019e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0001008832841762,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.451217243215069e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0001008831968647,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0004785443597938,285.2080993652344,294.1499938964844,294.7495422363281,292.5019226074219,295.5859069824219,294.81463623046875,285.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207927552983,8.295392817103675e-09,0.0010207844898104,-0.0207835230976343,0.0,0.0,0.0,-0.0089251995086669,60.0,12.450260162353516,-0.0,-7.104515731271023e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.580561163602395e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.000100888290035,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.45158686186187e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001008881954476,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004785681376233,285.20672607421875,294.1499938964844,294.71875,292.4842529296875,295.5701904296875,294.7885437011719,285.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301250353781597e-09,0.0010208338499069,-0.0207988619804382,0.0,0.0,0.0,-0.0089280996471643,60.0,12.404749870300291,-0.0,-7.105212773694802e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.580561163602395e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.000100888290035,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,7.45158686186187e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001008881954476,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004785681376233,285.20672607421875,294.1499938964844,294.71875,292.4842529296875,295.5701904296875,294.7885437011719,285.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102084223181,8.301250353781597e-09,0.0010208338499069,-0.0207988619804382,0.0,0.0,0.0,-0.0089280996471643,60.0,12.404749870300291,-0.0,-7.105212773694802e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.580791811458766e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0001008907129289,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.451765122823417e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001008906183415,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004785796336364,285.2054748535156,294.1499938964844,294.6860046386719,292.4648132324219,295.5541381835937,294.76080322265625,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208662133663,8.304053444874171e-09,0.0010208578314632,-0.0208062026649713,0.0,0.0,0.0,-0.0089294891804456,60.0,12.355892181396484,-0.0,-7.10554672878061e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.580791811458766e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,0.0001008907129289,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.451765122823417e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001008906183415,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004785796336364,285.2054748535156,294.1499938964844,294.6860046386719,292.4648132324219,295.5541381835937,294.76080322265625,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208662133663,8.304053444874171e-09,0.0010208578314632,-0.0208062026649713,0.0,0.0,0.0,-0.0089294891804456,60.0,12.355892181396484,-0.0,-7.10554672878061e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.580772166373208e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001008905019261,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.451749843312427e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001008904073387,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004785786732099,285.204345703125,294.1499938964844,294.6514587402344,292.4437561035156,295.53778076171875,294.73126220703125,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303741694248856e-09,0.0010208552703261,-0.0208053868263959,0.0,0.0,0.0,-0.0089293355122208,60.0,12.30359172821045,-0.0,-7.10550978055835e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
