time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.580772166373208e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001008905019261,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.451749843312427e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001008904073387,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004785786732099,285.204345703125,294.1499938964844,294.6514587402344,292.4437561035156,295.53778076171875,294.73126220703125,285.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208635358139,8.303741694248856e-09,0.0010208552703261,-0.0208053868263959,0.0,0.0,0.0,-0.0089293355122208,60.0,12.30359172821045,-0.0,-7.10550978055835e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.580660844221713e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.000100889330497,299.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.451663259416819e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001008892431855,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004785731434822,285.203857421875,294.1499938964844,294.63360595703125,292.43267822265625,295.5294189453125,294.7156982421875,285.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208511957898,8.302329490561533e-09,0.001020842930302,-0.0208016876131296,0.0,0.0,0.0,-0.0089286332949996,60.0,12.275945663452148,-0.0,-7.105341381929976e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.58051168709062e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001008877588901,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,7.451546844094992e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001008876643027,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004785656929016,285.203369140625,294.1499938964844,294.6153259277344,292.4212646484375,295.5209655761719,294.69976806640625,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208350140601,8.300437670527572e-09,0.0010208266321569,-0.0207967348396778,0.0,0.0,0.0,-0.0089276954531669,60.0,12.247725486755373,-0.0,-7.105116139882739e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.580113692209125e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001008835606626,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.451236888300627e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001008834733511,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004785458149854,285.2024841308594,294.1499938964844,294.5777587890625,292.3974914550781,295.5038757324219,294.66717529296875,285.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295416797921007e-09,0.0010207841405645,-0.0207835864275693,0.0,0.0,0.0,-0.0089252088218927,60.0,12.19000244140625,-0.0,-7.104518573441966e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.580113692209125e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001008835606626,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.451236888300627e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0001008834733511,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.0004785458149854,285.2024841308594,294.1499938964844,294.5777587890625,292.3974914550781,295.5038757324219,294.66717529296875,285.5373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207924060523,8.295416797921007e-09,0.0010207841405645,-0.0207835864275693,0.0,0.0,0.0,-0.0089252088218927,60.0,12.19000244140625,-0.0,-7.104518573441966e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.5795257948339e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001008773615467,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.450778502970934e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001008772742352,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0004785164492204,285.20172119140625,294.1499938964844,294.53887939453125,292.37255859375,295.4863586425781,294.6329650878906,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207293089479,8.288022712577003e-09,0.00102072104346,-0.0207642223685979,0.0,0.0,0.0,-0.008921543136239,60.0,12.129509925842283,-0.0,-7.103638210992359e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,9.5795257948339e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001008773615467,299.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,7.450778502970934e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001008772742352,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0004785164492204,285.20172119140625,294.1499938964844,294.53887939453125,292.37255859375,295.4863586425781,294.6329650878906,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207293089479,8.288022712577003e-09,0.00102072104346,-0.0207642223685979,0.0,0.0,0.0,-0.008921543136239,60.0,12.129509925842283,-0.0,-7.103638210992359e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.578796743880956e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001008696854114,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.450211705872789e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001008695980999,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004784800403285,285.2010498046875,294.1499938964844,294.4989318847656,292.3466491699219,295.4684753417969,294.597412109375,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206511942669,8.278881580281451e-09,0.0010206429287791,-0.02074028365314,0.0,0.0,0.0,-0.0089170122519135,60.0,12.066821098327637,-0.0,-7.102550370063909e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.578796743880956e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001008696854114,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.450211705872789e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001008695980999,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004784800403285,285.2010498046875,294.1499938964844,294.4989318847656,292.3466491699219,295.4684753417969,294.597412109375,285.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206511942669,8.278881580281451e-09,0.0010206429287791,-0.02074028365314,0.0,0.0,0.0,-0.0089170122519135,60.0,12.066821098327637,-0.0,-7.102550370063909e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.577990567777306e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001008611870929,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,7.449583790730685e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001008611070574,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.000478439789731,285.2004699707031,294.1499938964844,294.4580078125,292.3199462890625,295.4504089355469,294.5611877441406,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205650469288,8.268773221686843e-09,0.0010205567814409,-0.0207138117402791,0.0,0.0,0.0,-0.0089120026677846,60.0,12.003077507019045,-0.0,-7.101347421212267e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.577990567777306e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001008611870929,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,7.449583790730685e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001008611070574,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,0.000478439789731,285.2004699707031,294.1499938964844,294.4580078125,292.3199462890625,295.4504089355469,294.5611877441406,285.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205650469288,8.268773221686843e-09,0.0010205567814409,-0.0207138117402791,0.0,0.0,0.0,-0.0089120026677846,60.0,12.003077507019045,-0.0,-7.101347421212267e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.577509626979008e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001008561157505,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.449209806509316e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001008560357149,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.000478415749967,285.20025634765625,294.1499938964844,294.4372253417969,292.30633544921875,295.4410705566406,294.5421447753906,285.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205133585259,8.262746931109177e-09,0.001020505093038,-0.0206980295479297,0.0,0.0,0.0,-0.0089090140536427,60.0,11.969802856445312,-0.0,-7.10062977304915e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.577020682627337e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001008509716484,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.448829273926094e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001008508916129,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004783913609571,285.2000732421875,294.1499938964844,294.41632080078125,292.2925720214844,295.4316101074219,294.5228881835937,285.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204609716311,8.256629158154283e-09,0.0010204527061432,-0.0206820089370012,0.0,0.0,0.0,-0.0089059807360172,60.0,11.93629264831543,-0.0,-7.099902177287731e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.57602314883843e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001008404651656,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.448052929248661e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001008403851301,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004783415351994,285.19976806640625,294.1499938964844,294.3739929199219,292.2646789550781,295.4125366210937,294.48388671875,285.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203542187809,8.244142257751719e-09,0.0010203459532931,-0.0206493083387613,0.0,0.0,0.0,-0.0088997911661863,60.0,11.868810653686523,-0.0,-7.098415721884521e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.57602314883843e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001008404651656,299.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.448052929248661e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,0.0001008403851301,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004783415351994,285.19976806640625,294.1499938964844,294.3739929199219,292.2646789550781,295.4125366210937,294.48388671875,285.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203542187809,8.244142257751719e-09,0.0010203459532931,-0.0206493083387613,0.0,0.0,0.0,-0.0088997911661863,60.0,11.868810653686523,-0.0,-7.098415721884521e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.574989962857217e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.000100829580333,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.447248935932294e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001008294930215,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004782899050042,285.1995544433594,294.1499938964844,294.33123779296875,292.2364501953125,295.3930358886719,294.4440612792969,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231205939068786e-09,0.0010202353587374,-0.0206154286861419,0.0,0.0,0.0,-0.0088933780789375,60.0,11.800395965576172,-0.0,-7.096876686318866e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.574989962857217e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.000100829580333,299.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.447248935932294e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001008294930215,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0004782899050042,285.1995544433594,294.1499938964844,294.33123779296875,292.2364501953125,295.3930358886719,294.4440612792969,285.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231205939068786e-09,0.0010202353587374,-0.0206154286861419,0.0,0.0,0.0,-0.0088933780789375,60.0,11.800395965576172,-0.0,-7.096876686318866e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.573947318131104e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000100818600913,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.446437666658312e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001008185136015,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004782378673553,285.1994934082031,294.1499938964844,294.2882080078125,292.20806884765625,295.3731384277344,294.4035339355469,285.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.73135757446289,-0.0,-7.095324860983966e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,9.573947318131104e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000100818600913,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,7.446437666658312e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001008185136015,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0004782378673553,285.1994934082031,294.1499938964844,294.2882080078125,292.20806884765625,295.3731384277344,294.4035339355469,285.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816126261865e-09,0.001020123832859,-0.020581267774105,0.0,0.0,0.0,-0.0088869109749794,60.0,11.73135757446289,-0.0,-7.095324860983966e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.572925046086311e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001008078252198,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.445642404491082e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001008077451842,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0004781868192367,285.1994934082031,294.1499938964844,294.2450866699219,292.1796264648437,295.35284423828125,294.3624267578125,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.20536616430445e-09,0.0010200144024565,-0.0205477587878704,0.0,0.0,0.0,-0.0088805677369236,60.0,11.662009239196776,-0.0,-7.093802878443968e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.572925046086311e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0001008078252198,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,7.445642404491082e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001008077451842,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0004781868192367,285.1994934082031,294.1499938964844,294.2450866699219,292.1796264648437,295.35284423828125,294.3624267578125,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.20536616430445e-09,0.0010200144024565,-0.0205477587878704,0.0,0.0,0.0,-0.0088805677369236,60.0,11.662009239196776,-0.0,-7.093802878443968e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.572438284521922e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001008027029456,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.445263327099383e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001008026229101,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,0.0004781624884344,285.1995544433594,294.1499938964844,294.2235107421875,292.1654357910156,295.3424987792969,294.3416748046875,285.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199705138802,8.199271483988468e-09,0.0010199623648077,-0.0205317996442317,0.0,0.0,0.0,-0.0088775474578142,60.0,11.627339363098145,-0.0,-7.093078124853491e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.571966074872762e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0001007977189146,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,7.444895163644105e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001007976388791,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0004781388852279,285.1996459960937,294.1499938964844,294.2019958496094,292.1513061523437,295.3320617675781,294.3208312988281,285.6195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199199896305,8.193352662999587e-09,0.001019911840558,-0.0205162987112998,0.0,0.0,0.0,-0.0088746128603816,60.0,11.592734336853027,-0.0,-7.092373977002353e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.571060218149796e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001007881801342,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.444190850947052e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001007881000987,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004780936578754,285.19989013671875,294.1499938964844,294.1591491699219,292.123291015625,295.3110046386719,294.279052734375,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182014177293695e-09,0.0010198147501796,-0.0204866044223308,0.0,0.0,0.0,-0.0088689913973212,60.0,11.523712158203123,-0.0,-7.09102536688988e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.571060218149796e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001007881801342,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.444190850947052e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001007881000987,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0004780936578754,285.19989013671875,294.1499938964844,294.1591491699219,292.123291015625,295.3110046386719,294.279052734375,285.6285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198230156674,8.182014177293695e-09,0.0010198147501796,-0.0204866044223308,0.0,0.0,0.0,-0.0088689913973212,60.0,11.523712158203123,-0.0,-7.09102536688988e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.570275142323226e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001007799073704,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.443579670507461e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001007798346108,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004780544550158,285.2002258300781,294.1499938964844,294.1166687011719,292.0957336425781,295.2895812988281,294.2371826171875,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172176713117096e-09,0.0010197306983172,-0.0204608421772718,0.0,0.0,0.0,-0.0088641149923205,60.0,11.45533275604248,-0.0,-7.089855813546819e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,9.570275142323226e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001007799073704,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,7.443579670507461e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001007798346108,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004780544550158,285.2002258300781,294.1499938964844,294.1166687011719,292.0957336425781,295.2895812988281,294.2371826171875,285.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172176713117096e-09,0.0010197306983172,-0.0204608421772718,0.0,0.0,0.0,-0.0088641149923205,60.0,11.45533275604248,-0.0,-7.089855813546819e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.569631947670132e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001007731334539,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.443079084623605e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001007730534183,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004780223243869,285.20068359375,294.1499938964844,294.0747375488281,292.0687866210937,295.2677917480469,294.1953430175781,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164106723995701e-09,0.0010196616640314,-0.0204397086054086,0.0,0.0,0.0,-0.0088601140305399,60.0,11.387948989868164,-0.0,-7.088895870310807e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.569631947670132e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001007731334539,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,7.443079084623605e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001007730534183,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004780223243869,285.20068359375,294.1499938964844,294.0747375488281,292.0687866210937,295.2677917480469,294.1953430175781,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196698131039,8.164106723995701e-09,0.0010196616640314,-0.0204397086054086,0.0,0.0,0.0,-0.0088601140305399,60.0,11.387948989868164,-0.0,-7.088895870310807e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.569159738020971e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001007681494229,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.442710921168327e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001007680766633,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004779987211804,285.20123291015625,294.1499938964844,294.0335693359375,292.0426025390625,295.2456970214844,294.1536865234375,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196189396083,8.158166586724747e-09,0.0010196107905358,-0.0204241517931222,0.0,0.0,0.0,-0.008857169188559,60.0,11.321873664855955,-0.0,-7.088189590831463e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.569159738020971e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001007681494229,299.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.442710921168327e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001007680766633,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0004779987211804,285.20123291015625,294.1499938964844,294.0335693359375,292.0426025390625,295.2456970214844,294.1536865234375,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196189396083,8.158166586724747e-09,0.0010196107905358,-0.0204241517931222,0.0,0.0,0.0,-0.008857169188559,60.0,11.321873664855955,-0.0,-7.088189590831463e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.569024405209348e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001007667306112,299.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.442606147378683e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,0.0001007666505756,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004779919981956,285.2015686035156,294.1499938964844,294.0132751464844,292.02984619140625,295.2344665527344,294.133056640625,285.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196043876931,8.156455955088404e-09,0.0010195962386205,-0.0204196721315383,0.0,0.0,0.0,-0.0088563216850161,60.0,11.289658546447754,-0.0,-7.087986375609034e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.568930545356125e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001007657410809,299.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.44253266020678e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001007656683214,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004779873124789,285.201904296875,294.1499938964844,293.9932556152344,292.0173645019531,295.2231750488281,294.1125183105469,285.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195942595601,8.155262243292327e-09,0.0010195861104875,-0.0204165466129779,0.0,0.0,0.0,-0.0088557302951812,60.0,11.257858276367188,-0.0,-7.087844267061882e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.568853420205414e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001007649261737,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.442472269758582e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001007648534141,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004779834707733,285.2026672363281,294.1499938964844,293.9540100097656,291.9931945800781,295.2004699707031,294.0717468261719,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195854119956,8.154247943537031e-09,0.0010195772629231,-0.02041388861835,0.0,0.0,0.0,-0.0088552264496684,60.0,11.195180892944336,-0.0,-7.087723474796803e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,9.568853420205414e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001007649261737,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,7.442472269758582e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0001007648534141,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004779834707733,285.2026672363281,294.1499938964844,293.9540100097656,291.9931945800781,295.2004699707031,294.0717468261719,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195854119956,8.154247943537031e-09,0.0010195772629231,-0.02041388861835,0.0,0.0,0.0,-0.0088552264496684,60.0,11.195180892944336,-0.0,-7.087723474796803e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.569077519699932e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.000100767276308,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.442646165145561e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001007672035484,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004779946466442,285.2035217285156,294.1499938964844,293.9159851074219,291.97027587890625,295.1774597167969,294.0316467285156,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196088114753,8.156981756712867e-09,0.0010196006624028,-0.0204210486263036,0.0,0.0,0.0,-0.0088565815240144,60.0,11.13487720489502,-0.0,-7.088048903369781e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.569077519699932e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.000100767276308,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,7.442646165145561e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0001007672035484,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004779946466442,285.2035217285156,294.1499938964844,293.9159851074219,291.97027587890625,295.1774597167969,294.0316467285156,285.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196088114753,8.156981756712867e-09,0.0010196006624028,-0.0204210486263036,0.0,0.0,0.0,-0.0088565815240144,60.0,11.13487720489502,-0.0,-7.088048903369781e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.569593385094775e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001007727041724,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.443047070410103e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001007726314128,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004780204035341,285.2044982910156,294.1499938964844,293.8793334960937,291.94879150390625,295.1542358398437,293.9924011230469,285.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163357989587894e-09,0.0010196551447734,-0.0204377453774213,0.0,0.0,0.0,-0.0088597424328327,60.0,11.07726001739502,-0.0,-7.088807052468837e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.569593385094775e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0001007727041724,299.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.443047070410103e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001007726314128,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0004780204035341,285.2044982910156,294.1499938964844,293.8793334960937,291.94879150390625,295.1542358398437,293.9924011230469,285.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196632938459,8.163357989587894e-09,0.0010196551447734,-0.0204377453774213,0.0,0.0,0.0,-0.0088597424328327,60.0,11.07726001739502,-0.0,-7.088807052468837e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
