time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.570430847816168e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.000100781522633,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.443698268616572e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001007814498734,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004780622839462,285.20556640625,294.1499938964844,293.84423828125,291.9288635253906,295.1307983398437,293.9542236328125,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197521187365,8.173743459849447e-09,0.0010197439696639,-0.0204649455845356,0.0,0.0,0.0,-0.0088648917153477,60.0,11.022662162780762,-0.0,-7.090041975743588e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.570430847816168e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.000100781522633,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.443698268616572e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001007814498734,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004780622839462,285.20556640625,294.1499938964844,293.84423828125,291.9288635253906,295.1307983398437,293.9542236328125,285.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197521187365,8.173743459849447e-09,0.0010197439696639,-0.0204649455845356,0.0,0.0,0.0,-0.0088648917153477,60.0,11.022662162780762,-0.0,-7.090041975743588e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,9.57101074163802e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001007876271614,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,7.44414865039289e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,0.0001007875544019,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004780912422575,285.2061462402344,294.1499938964844,293.82733154296875,291.9195251464844,295.1189880371094,293.9356689453125,285.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198137024417,8.180943922297956e-09,0.0010198055533692,-0.0204838011413812,0.0,0.0,0.0,-0.0088684605434536,60.0,10.996915817260742,-0.0,-7.090898179740179e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,9.57165684667416e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001007944301818,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.44465141906403e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001007943646982,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004781235184054,285.20672607421875,294.1499938964844,293.8108825683594,291.9106750488281,295.10711669921875,293.9174499511719,285.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198825038969,8.188972167033626e-09,0.0010198743548244,-0.0205048248171806,0.0,0.0,0.0,-0.0088724410161376,60.0,10.971933364868164,-0.0,-7.091853149177042e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.573138959240168e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001008100298349,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.445803203154355e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001008099643513,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004781975585501,285.2080078125,294.1499938964844,293.7794189453125,291.89434814453125,295.0833435058594,293.8817138671875,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207385882030849e-09,0.0010200316319242,-0.0205530487000942,0.0,0.0,0.0,-0.0088815689086914,60.0,10.92383098602295,-0.0,-7.094043041888656e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.573138959240168e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001008100298349,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,7.445803203154355e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001008099643513,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004781975585501,285.2080078125,294.1499938964844,293.7794189453125,291.89434814453125,295.0833435058594,293.8817138671875,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200397809967,8.207385882030849e-09,0.0010200316319242,-0.0205530487000942,0.0,0.0,0.0,-0.0088815689086914,60.0,10.92383098602295,-0.0,-7.094043041888656e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.575049625709652e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001008301478577,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.447288953699172e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001008300823741,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.000478293019114,285.2093505859375,294.1499938964844,293.75,291.880126953125,295.0594787597656,293.8475646972656,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231142878400988e-09,0.0010202347766608,-0.0206152647733688,0.0,0.0,0.0,-0.0088933464139699,60.0,10.87985610961914,-0.0,-7.096869580891507e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.575049625709652e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001008301478577,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,7.447288953699172e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001008300823741,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,0.000478293019114,285.2093505859375,294.1499938964844,293.75,291.880126953125,295.0594787597656,293.8475646972656,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202430421486,8.231142878400988e-09,0.0010202347766608,-0.0206152647733688,0.0,0.0,0.0,-0.0088933464139699,60.0,10.87985610961914,-0.0,-7.096869580891507e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.577225137036294e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001008530598483,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.44898134144023e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001008529943646,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004784016928169,285.2108154296875,294.1499938964844,293.721923828125,291.8681030273437,295.0355224609375,293.8148803710937,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258203010313991e-09,0.0010204660939052,-0.0206861291080713,0.0,0.0,0.0,-0.0089067611843347,60.0,10.840072631835938,-0.0,-7.100089050027236e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.577225137036294e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001008530598483,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.44898134144023e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001008529943646,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004784016928169,285.2108154296875,294.1499938964844,293.721923828125,291.8681030273437,295.0355224609375,293.8148803710937,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204743593931,8.258203010313991e-09,0.0010204660939052,-0.0206861291080713,0.0,0.0,0.0,-0.0089067611843347,60.0,10.840072631835938,-0.0,-7.100089050027236e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.57949523581192e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001008769540931,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.450746488757432e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001008768886094,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004785150813404,285.2123718261719,294.1499938964844,293.6943359375,291.8582763671875,295.0115051269531,293.783447265625,285.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.804425239562988,-0.0,-7.103449206624647e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.57949523581192e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001008769540931,299.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,7.450746488757432e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,0.0001008768886094,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0004785150813404,285.2123718261719,294.1499938964844,293.6943359375,291.8582763671875,295.0115051269531,293.783447265625,285.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.28643376138416e-09,0.0010207075392827,-0.0207600612193346,0.0,0.0,0.0,-0.0089207561686635,60.0,10.804425239562988,-0.0,-7.103449206624647e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.580659389030188e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0001008892213576,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.451651617884636e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.000100889155874,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004785732598975,285.2131652832031,294.1499938964844,293.6807556152344,291.8541564941406,294.9994506835937,293.7682189941406,285.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839670673,8.300920839587889e-09,0.0010208314051851,-0.0207979995757341,0.0,0.0,0.0,-0.0089279385283589,60.0,10.788368225097656,-0.0,-7.105173693844338e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,9.58183009061031e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001009015395538,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,7.45256184018217e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0001009014740702,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0004786317294929,285.2140197753906,294.1499938964844,293.66729736328125,291.8505554199219,294.9873962402344,293.7532043457031,285.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209642350673,8.315477195708354e-09,0.0010209558531641,-0.0208361204713583,0.0,0.0,0.0,-0.008935154415667,60.0,10.773197174072266,-0.0,-7.106906707576854e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.584172948962076e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001009262123261,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.454383739968762e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001009261468425,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000478748785099,285.2157592773437,294.1499938964844,293.6407470703125,291.84478759765625,294.9632568359375,293.72369384765625,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212134802713,8.344626323264492e-09,0.0010212050983682,-0.020912455394864,0.0,0.0,0.0,-0.0089496048167347,60.0,10.745100021362305,-0.0,-7.110377708841042e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.584172948962076e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0001009262123261,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.454383739968762e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001009261468425,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.000478748785099,285.2157592773437,294.1499938964844,293.6407470703125,291.84478759765625,294.9632568359375,293.72369384765625,285.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212134802713,8.344626323264492e-09,0.0010212050983682,-0.020912455394864,0.0,0.0,0.0,-0.0089496048167347,60.0,10.745100021362305,-0.0,-7.110377708841042e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.586504165781662e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001009507541311,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.456196908606216e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001009506959235,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004788652295246,285.21759033203125,294.1499938964844,293.61474609375,291.8408508300781,294.9390869140625,293.695068359375,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373623572310862e-09,0.0010214530630037,-0.0209883898496627,0.0,0.0,0.0,-0.0089639797806739,60.0,10.720744132995604,-0.0,-7.113830946536839e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.586504165781662e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,0.0001009507541311,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.456196908606216e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0001009506959235,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0004788652295246,285.21759033203125,294.1499938964844,293.61474609375,291.8408508300781,294.9390869140625,293.695068359375,285.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214614449068,8.373623572310862e-09,0.0010214530630037,-0.0209883898496627,0.0,0.0,0.0,-0.0089639797806739,60.0,10.720744132995604,-0.0,-7.113830946536839e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.588780085323378e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001009747211355,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.457966421497986e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001009746556519,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004789789381902,285.2195129394531,294.1499938964844,293.5892639160156,291.8386535644531,294.9148864746094,293.66717529296875,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401936035795643e-09,0.0010216952068731,-0.021062534302473,0.0,0.0,0.0,-0.008978015743196,60.0,10.699835777282717,-0.0,-7.11720389290349e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.588780085323378e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0001009747211355,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,7.457966421497986e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001009746556519,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004789789381902,285.2195129394531,294.1499938964844,293.5892639160156,291.8386535644531,294.9148864746094,293.66717529296875,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217035887762,8.401936035795643e-09,0.0010216952068731,-0.021062534302473,0.0,0.0,0.0,-0.008978015743196,60.0,10.699835777282717,-0.0,-7.11720389290349e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.59096651058644e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001009977422654,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.45966681279242e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001009976767818,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004790881357621,285.22149658203125,294.1499938964844,293.5643310546875,291.83807373046875,294.8906555175781,293.6399841308594,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429130282650021e-09,0.0010219276882708,-0.0211337506771087,0.0,0.0,0.0,-0.0089914975687861,60.0,10.682106018066406,-0.0,-7.120444678321294e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.59096651058644e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.0001009977422654,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.45966681279242e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0001009976767818,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004790881357621,285.22149658203125,294.1499938964844,293.5643310546875,291.83807373046875,294.8906555175781,293.6399841308594,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429130282650021e-09,0.0010219276882708,-0.0211337506771087,0.0,0.0,0.0,-0.0089914975687861,60.0,10.682106018066406,-0.0,-7.120444678321294e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.592014976078644e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001010087798931,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,7.460481720045209e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001010087144095,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004791404935531,285.2225341796875,294.1499938964844,293.55206298828125,291.8383483886719,294.8785400390625,293.6266784667969,285.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220475960522,8.4421678536728e-09,0.0010220392141491,-0.0211678929626941,0.0,0.0,0.0,-0.0089979600161314,60.0,10.674473762512209,-0.0,-7.121997924741663e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.5930285169743e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001010194537229,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,7.461270433850586e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001010193882393,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004791911633219,285.2236022949219,294.1499938964844,293.5399169921875,291.8389892578125,294.8664245605469,293.613525390625,285.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221553966403,8.454778210875702e-09,0.0010221470147371,-0.0212009157985448,0.0,0.0,0.0,-0.0090042119845747,60.0,10.667509078979492,-0.0,-7.123501433170534e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.594940638635308e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001010395862977,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.462756911991164e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.000101039520814,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0004792866820935,285.2257995605469,294.1499938964844,293.5160827636719,291.84130859375,294.8421936035156,293.587646484375,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478557411706333e-09,0.0010223503923043,-0.0212631858885288,0.0,0.0,0.0,-0.0090160006657242,60.0,10.6553373336792,-0.0,-7.12633578814348e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.594940638635308e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0001010395862977,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.462756911991164e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.000101039520814,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,0.0004792866820935,285.2257995605469,294.1499938964844,293.5160827636719,291.84130859375,294.8421936035156,293.587646484375,285.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478557411706333e-09,0.0010223503923043,-0.0212631858885288,0.0,0.0,0.0,-0.0090160006657242,60.0,10.6553373336792,-0.0,-7.12633578814348e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.596667950972916e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001010577689157,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.464100053766742e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001010577107081,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004793729458469,285.2280578613281,294.1499938964844,293.4927673339844,291.8448791503906,294.8179931640625,293.5624084472656,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500033565894682e-09,0.0010225340956822,-0.0213194265961647,0.0,0.0,0.0,-0.0090266466140747,60.0,10.645724296569824,-0.0,-7.128896584163158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,9.596667950972916e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001010577689157,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.464100053766742e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,0.0001010577107081,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0004793729458469,285.2280578613281,294.1499938964844,293.4927673339844,291.8448791503906,294.8179931640625,293.5624084472656,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500033565894682e-09,0.0010225340956822,-0.0213194265961647,0.0,0.0,0.0,-0.0090266466140747,60.0,10.645724296569824,-0.0,-7.128896584163158e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.598190808901565e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0001010738051263,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.465284579666331e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001010737469187,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004794490232598,285.2304077148437,294.1499938964844,293.4700012207031,291.849609375,294.7937927246094,293.53778076171875,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704411298,8.51896597708901e-09,0.0010226959129795,-0.0213690046221017,0.0,0.0,0.0,-0.0090360324829816,60.0,10.63841152191162,-0.0,-7.131154688977406e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.598190808901565e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0001010738051263,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,7.465284579666331e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0001010737469187,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004794490232598,285.2304077148437,294.1499938964844,293.4700012207031,291.849609375,294.7937927246094,293.53778076171875,285.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022704411298,8.51896597708901e-09,0.0010226959129795,-0.0213690046221017,0.0,0.0,0.0,-0.0090360324829816,60.0,10.63841152191162,-0.0,-7.131154688977406e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.59948665695265e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0001010874475468,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,7.466292299795896e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001010873893392,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004795137792825,285.2328491210937,294.1499938964844,293.44781494140625,291.8553771972656,294.7696228027344,293.5137634277344,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228421306237,8.535069540016593e-09,0.0010228336323052,-0.0214111749082803,0.0,0.0,0.0,-0.0090440157800912,60.0,10.633158683776855,-0.0,-7.133075285992163e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.59948665695265e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,0.0001010874475468,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,7.466292299795896e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0001010873893392,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004795137792825,285.2328491210937,294.1499938964844,293.44781494140625,291.8553771972656,294.7696228027344,293.5137634277344,285.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228421306237,8.535069540016593e-09,0.0010228336323052,-0.0214111749082803,0.0,0.0,0.0,-0.0090440157800912,60.0,10.633158683776855,-0.0,-7.133075285992163e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,9.600041812518612e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0001010932901408,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.466723036486655e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001010932319331,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004795414861291,285.2341003417969,294.1499938964844,293.4369201660156,291.858642578125,294.757568359375,293.5019836425781,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229010367766,8.541960028196627e-09,0.0010228924220427,-0.0214292183518409,0.0,0.0,0.0,-0.0090474309399724,60.0,10.631291389465332,-0.0,-7.133896673394703e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,9.60053366725333e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,0.0001010984706226,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,7.467105751857162e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.000101098412415,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004795660788659,285.2353820800781,294.1499938964844,293.4261779785156,291.8620910644531,294.7455139160156,293.4903869628906,285.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229533072561,8.548072472081003e-09,0.0010229446925222,-0.0214452259242534,0.0,0.0,0.0,-0.0090504614636302,60.0,10.629839897155762,-0.0,-7.134626400784327e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.601317287888378e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001011067142826,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.467714749509469e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001011066560749,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004796052235178,285.23797607421875,294.1499938964844,293.4051513671875,291.86962890625,294.721435546875,293.46759033203125,285.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230365442112,8.557790032170942e-09,0.0010230279294773,-0.0214706715196371,0.0,0.0,0.0,-0.0090552791953086,60.0,10.62801742553711,-0.0,-7.135785295986352e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,9.601317287888378e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001011067142826,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,7.467714749509469e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001011066560749,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0004796052235178,285.23797607421875,294.1499938964844,293.4051513671875,291.86962890625,294.721435546875,293.46759033203125,285.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230365442112,8.557790032170942e-09,0.0010230279294773,-0.0214706715196371,0.0,0.0,0.0,-0.0090552791953086,60.0,10.62801742553711,-0.0,-7.135785295986352e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.601822239346802e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001011120330076,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.468107651220635e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001011119748,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004796304565388,285.2406616210937,294.1499938964844,293.3846740722656,291.8778686523437,294.69744873046875,293.44537353515625,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.564042808245631e-09,0.0010230814805254,-0.0214870478957891,0.0,0.0,0.0,-0.0090583795681595,60.0,10.627615928649902,-0.0,-7.1365313658589e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.601822239346802e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001011120330076,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,7.468107651220635e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0001011119748,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004796304565388,285.2406616210937,294.1499938964844,293.3846740722656,291.8778686523437,294.69744873046875,293.44537353515625,285.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230899788439,8.564042808245631e-09,0.0010230814805254,-0.0214870478957891,0.0,0.0,0.0,-0.0090583795681595,60.0,10.627615928649902,-0.0,-7.1365313658589e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.60200559347868e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001011139611364,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.468249532394111e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001011139029287,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004796396242454,285.243408203125,294.1499938964844,293.36474609375,291.88671875,294.6734924316406,293.4237976074219,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.566287235112213e-09,0.0010231006890535,-0.0214929226785898,0.0,0.0,0.0,-0.0090594915673136,60.0,10.628403663635254,-0.0,-7.136799240470283e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
