time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.60200559347868e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001011139611364,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.468249532394111e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001011139029287,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0004796396242454,285.243408203125,294.1499938964844,293.36474609375,291.88671875,294.6734924316406,293.4237976074219,285.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023109187372,8.566287235112213e-09,0.0010231006890535,-0.0214929226785898,0.0,0.0,0.0,-0.0090594915673136,60.0,10.628403663635254,-0.0,-7.136799240470283e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.601842612028122e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001011122367344,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.468122930731624e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001011121858027,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004796314751729,285.2462463378906,294.1499938964844,293.345458984375,291.8960266113281,294.649658203125,293.4027709960937,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564215114859053e-09,0.0010230828775092,-0.0214874967932701,0.0,0.0,0.0,-0.0090584652498364,60.0,10.630091667175291,-0.0,-7.136551971598237e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.601842612028122e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001011122367344,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,7.468122930731624e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001011121858027,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004796314751729,285.2462463378906,294.1499938964844,293.345458984375,291.8960266113281,294.649658203125,293.4027709960937,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564215114859053e-09,0.0010230828775092,-0.0214874967932701,0.0,0.0,0.0,-0.0090584652498364,60.0,10.630091667175291,-0.0,-7.136551971598237e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.60157412919216e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001011094136629,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.467914110748097e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,0.0001011093627312,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,0.0004796180874109,285.2476806640625,294.1499938964844,293.33599853515625,291.9008483886719,294.63775634765625,293.3925170898437,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230627376586,8.560855135897327e-09,0.0010230541229248,-0.0214786995202302,0.0,0.0,0.0,-0.0090567991137504,60.0,10.631260871887209,-0.0,-7.13615122549527e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.601211786502972e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,0.0001011056010611,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,7.467631803592667e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,0.0001011055428534,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0004795999848283,285.2491455078125,294.1499938964844,293.32672119140625,291.90576171875,294.6258850097656,293.3824157714844,285.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230238549411,8.556320096886338e-09,0.0010230153566226,-0.0214668232947587,0.0,0.0,0.0,-0.0090545509010553,60.0,10.63257122039795,-0.0,-7.13560979193062e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.600195335224272e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0001010948908515,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.466840907000005e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001010948399198,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.000479549227748,285.2521057128906,294.1499938964844,293.30859375,291.9157409667969,294.6022033691406,293.362548828125,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229154722765,8.543618257306207e-09,0.0010229068575426,-0.0214335620403289,0.0,0.0,0.0,-0.0090482551604509,60.0,10.635347366333008,-0.0,-7.13409491481798e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.600195335224272e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,0.0001010948908515,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.466840907000005e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001010948399198,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.000479549227748,285.2521057128906,294.1499938964844,293.30859375,291.9157409667969,294.6022033691406,293.362548828125,285.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229154722765,8.543618257306207e-09,0.0010229068575426,-0.0214335620403289,0.0,0.0,0.0,-0.0090482551604509,60.0,10.635347366333008,-0.0,-7.13409491481798e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.59868120844476e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001010789419524,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.465662929462269e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001010788910207,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004794735868927,285.2551574707031,294.1499938964844,293.29107666015625,291.9259338378906,294.5786437988281,293.3433837890625,285.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227536549791,8.524713379642891e-09,0.0010227451566606,-0.0213840547949075,0.0,0.0,0.0,-0.00903888233006,60.0,10.638437271118164,-0.0,-7.131839652174676e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.59868120844476e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001010789419524,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.465662929462269e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001010788910207,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0004794735868927,285.2551574707031,294.1499938964844,293.29107666015625,291.9259338378906,294.5786437988281,293.3433837890625,285.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227536549791,8.524713379642891e-09,0.0010227451566606,-0.0213840547949075,0.0,0.0,0.0,-0.00903888233006,60.0,10.638437271118164,-0.0,-7.131839652174676e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.59672179305926e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001010583073366,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.464138616342098e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001010582564049,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004793757107108,285.2582702636719,294.1499938964844,293.274169921875,291.9361572265625,294.5552062988281,293.3248596191406,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500257386856447e-09,0.0010225360747426,-0.0213200133293867,0.0,0.0,0.0,-0.0090267583727836,60.0,10.641605377197266,-0.0,-7.128923584787118e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.59672179305926e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0001010583073366,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.464138616342098e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001010582564049,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004793757107108,285.2582702636719,294.1499938964844,293.274169921875,291.9361572265625,294.5552062988281,293.3248596191406,285.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225445730611,8.500257386856447e-09,0.0010225360747426,-0.0213200133293867,0.0,0.0,0.0,-0.0090267583727836,60.0,10.641605377197266,-0.0,-7.128923584787118e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.59431636147201e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001010329724522,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.46226724004373e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001010329215205,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004792555409949,285.2614440917969,294.1499938964844,293.2578430175781,291.94635009765625,294.53192138671875,293.3070068359375,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,8.470250278946878e-09,0.0010222794953733,-0.0212414320558309,0.0,0.0,0.0,-0.0090118832886219,60.0,10.644607543945312,-0.0,-7.125345291569829e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.59431636147201e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0001010329724522,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,7.46226724004373e-05,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001010329215205,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.0004792555409949,285.2614440917969,294.1499938964844,293.2578430175781,291.94635009765625,294.53192138671875,293.3070068359375,285.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,8.470250278946878e-09,0.0010222794953733,-0.0212414320558309,0.0,0.0,0.0,-0.0090118832886219,60.0,10.644607543945312,-0.0,-7.125345291569829e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.59294629865326e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001010185442282,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.461202039849013e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,0.0001010184932965,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004791871178895,285.2630920410156,294.1499938964844,293.2499389648437,291.9513854980469,294.52032470703125,293.2983703613281,285.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221417760476,8.453160837973428e-09,0.0010221332777291,-0.0211966782808303,0.0,0.0,0.0,-0.009003410115838,60.0,10.645988464355469,-0.0,-7.123308165546406e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.591478010406718e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0001010030828183,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.460059714503586e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0001010030318866,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004791137762367,285.26470947265625,294.1499938964844,293.2421569824219,291.9563903808594,294.5087890625,293.28985595703125,285.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219850810244,8.434847487137631e-09,0.0010219766991212,-0.0211487226188182,0.0,0.0,0.0,-0.0089943315833807,60.0,10.647255897521973,-0.0,-7.121126088804888e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.588270040694624e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001009693005471,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,7.457564788637683e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001009692496154,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004789535596501,285.26806640625,294.1499938964844,293.2270812988281,291.9661865234375,294.4857788085937,293.2732849121094,285.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394845707471177e-09,0.001021634787321,-0.0210439674556255,0.0,0.0,0.0,-0.0089745018631219,60.0,10.649362564086914,-0.0,-7.116359057590671e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.588270040694624e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001009693005471,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,7.457564788637683e-05,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001009692496154,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004789535596501,285.26806640625,294.1499938964844,293.2270812988281,291.9661865234375,294.4857788085937,293.2732849121094,285.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216431692242,8.394845707471177e-09,0.001021634787321,-0.0210439674556255,0.0,0.0,0.0,-0.0089745018631219,60.0,10.649362564086914,-0.0,-7.116359057590671e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.58469245233573e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001009316256386,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.454781734850258e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001009315747069,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0004787748330272,285.2714538574219,294.1499938964844,293.212646484375,291.9756164550781,294.46295166015625,293.2573547363281,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212616762146,8.350235169984899e-09,0.0010212532943114,-0.0209271442145109,0.0,0.0,0.0,-0.0089523866772651,60.0,10.650762557983398,-0.0,-7.111045619012657e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.58469245233573e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001009316256386,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.454781734850258e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0001009315747069,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0004787748330272,285.2714538574219,294.1499938964844,293.212646484375,291.9756164550781,294.46295166015625,293.2573547363281,285.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212616762146,8.350235169984899e-09,0.0010212532943114,-0.0209271442145109,0.0,0.0,0.0,-0.0089523866772651,60.0,10.650762557983398,-0.0,-7.111045619012657e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.5808194600977e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001008908366202,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.451768760802224e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001008907856885,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0004785813798662,285.27490234375,294.1499938964844,293.1988220214844,291.9845886230469,294.4402770996094,293.2419738769531,285.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208487510681,8.301945797484223e-09,0.0010208403691649,-0.020800681784749,0.0,0.0,0.0,-0.0089284470304846,60.0,10.651331901550291,-0.0,-7.10529519665215e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.5808194600977e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001008908366202,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,7.451768760802224e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842102050781,0.0,0.0,0.0001008907856885,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0004785813798662,285.27490234375,294.1499938964844,293.1988220214844,291.9845886230469,294.4402770996094,293.2419738769531,285.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208487510681,8.301945797484223e-09,0.0010208403691649,-0.020800681784749,0.0,0.0,0.0,-0.0089284470304846,60.0,10.651331901550291,-0.0,-7.10529519665215e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.576665615895764e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001008470862871,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.448537508025765e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001008470426313,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004783738986589,285.2784423828125,294.1499938964844,293.1856689453125,291.9930114746094,294.4177551269531,293.227294921875,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204057907685,8.250153449296249e-09,0.0010203975252807,-0.0206650495529174,0.0,0.0,0.0,-0.0089027713984251,60.0,10.650823593139648,-0.0,-7.099131238419433e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.576665615895764e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001008470862871,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.448537508025765e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001008470426313,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0004783738986589,285.2784423828125,294.1499938964844,293.1856689453125,291.9930114746094,294.4177551269531,293.227294921875,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204057907685,8.250153449296249e-09,0.0010203975252807,-0.0206650495529174,0.0,0.0,0.0,-0.0089027713984251,60.0,10.650823593139648,-0.0,-7.099131238419433e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.574497380526736e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.000100824261608,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,7.446851668646559e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,0.0001008242106763,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877197265625,0.0,0.0,0.0004782656033057,285.2802429199219,294.1499938964844,293.1793212890625,291.9969787597656,294.4065856933594,293.22021484375,285.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201745899394,8.223125291806355e-09,0.0010201663244515,-0.0205942671746015,0.0,0.0,0.0,-0.0088893724605441,60.0,10.650108337402344,-0.0,-7.095915321997381e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.572284034220502e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001008009421639,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.445129449479282e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001008008985081,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.00047815500875,285.28204345703125,294.1499938964844,293.1731262207031,292.0007629394531,294.3954772949219,293.2132873535156,285.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199384996667,8.195525147414173e-09,0.0010199303505942,-0.0205219872295856,0.0,0.0,0.0,-0.0088756904006004,60.0,10.64908218383789,-0.0,-7.09263261455817e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.567759843776004e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001007532991934,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,7.441610796377063e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001007532555377,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004779290175065,285.28570556640625,294.1499938964844,293.1612243652344,292.0077819824219,294.3733825683594,293.19989013671875,285.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194563074037,8.139123153227956e-09,0.0010194481583312,-0.0203742776066064,0.0,0.0,0.0,-0.0088477293029427,60.0,10.64610195159912,-0.0,-7.085925091132594e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.567759843776004e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0001007532991934,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,7.441610796377063e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001007532555377,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0004779290175065,285.28570556640625,294.1499938964844,293.1612243652344,292.0077819824219,294.3733825683594,293.19989013671875,285.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194563074037,8.139123153227956e-09,0.0010194481583312,-0.0203742776066064,0.0,0.0,0.0,-0.0088477293029427,60.0,10.64610195159912,-0.0,-7.085925091132594e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.56317235250026e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001007049868348,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.438041939167306e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001007049431791,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004776998830493,285.2894287109375,294.1499938964844,293.1499938964844,292.0138854980469,294.3515014648437,293.1871643066406,285.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189671302214,8.081932456605045e-09,0.0010189590975642,-0.0202245041728019,0.0,0.0,0.0,-0.0088193770498037,60.0,10.6416654586792,-0.0,-7.079128039322313e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.56317235250026e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,0.0001007049868348,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.438041939167306e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001007049431791,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,0.0004776998830493,285.2894287109375,294.1499938964844,293.1499938964844,292.0138854980469,294.3515014648437,293.1871643066406,285.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189671302214,8.081932456605045e-09,0.0010189590975642,-0.0202245041728019,0.0,0.0,0.0,-0.0088193770498037,60.0,10.6416654586792,-0.0,-7.079128039322313e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.558929014019668e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001006603051791,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.434741564793512e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001006602615234,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004774879489559,285.2931823730469,294.1499938964844,293.1401672363281,292.01910400390625,294.329833984375,293.1752014160156,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029036102641385e-09,0.0010185065912082,-0.0200859736651182,0.0,0.0,0.0,-0.0087931538000702,60.0,10.635945320129396,-0.0,-7.072843999367251e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.558929014019668e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001006603051791,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,7.434741564793512e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,0.0001006602615234,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,0.0004774879489559,285.2931823730469,294.1499938964844,293.1401672363281,292.01910400390625,294.329833984375,293.1752014160156,285.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029036102641385e-09,0.0010185065912082,-0.0200859736651182,0.0,0.0,0.0,-0.0087931538000702,60.0,10.635945320129396,-0.0,-7.072843999367251e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.555910946801303e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001006285165203,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.432393613271415e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0001006284728646,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004773371620103,285.2970275878906,294.1499938964844,293.1323547363281,292.0234680175781,294.30841064453125,293.16436767578125,285.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181928519159,7.991395101214493e-09,0.0010181848192587,-0.0199873968958854,0.0,0.0,0.0,-0.0087744938209652,60.0,10.62946319580078,-0.0,-7.068373975016584e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.555910946801303e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001006285165203,299.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.432393613271415e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,0.0001006284728646,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0004773371620103,285.2970275878906,294.1499938964844,293.1323547363281,292.0234680175781,294.30841064453125,293.16436767578125,285.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181928519159,7.991395101214493e-09,0.0010181848192587,-0.0199873968958854,0.0,0.0,0.0,-0.0087744938209652,60.0,10.62946319580078,-0.0,-7.068373975016584e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.554812277201564e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001006169477477,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,7.43153941584751e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.000100616904092,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0004772823012899,285.2989807128906,294.1499938964844,293.1291809082031,292.0253601074219,294.2978210449219,293.1594543457031,285.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180758545175,7.97769050819852e-09,0.0010180678218603,-0.0199515037238597,0.0,0.0,0.0,-0.008767700754106,60.0,10.62601375579834,-0.0,-7.066746832151696e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.55392824835144e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001006076417979,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.43085183785297e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0001006075908662,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,0.0004772381216753,285.3009338378906,294.1499938964844,293.1264343261719,292.0270690917969,294.2873229980469,293.1548767089844,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179816745221,7.966660220404265e-09,0.0010179736418649,-0.0199226178228855,0.0,0.0,0.0,-0.0087622329592704,60.0,10.622466087341309,-0.0,-7.065437301889689e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.552749543217942e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001005952217383,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.429934339597821e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001005951780825,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0004771792446263,285.3049011230469,294.1499938964844,293.12225341796875,292.0299072265625,294.2664794921875,293.1465759277344,285.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178552474826,7.951942215811414e-09,0.0010178473312407,-0.0198840722441673,0.0,0.0,0.0,-0.0087549351155757,60.0,10.615108489990234,-0.0,-7.063690077302456e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,9.552749543217942e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001005952217383,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,7.429934339597821e-05,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,0.0001005951780825,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0004771792446263,285.3049011230469,294.1499938964844,293.12225341796875,292.0299072265625,294.2664794921875,293.1465759277344,285.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178552474826,7.951942215811414e-09,0.0010178473312407,-0.0198840722441673,0.0,0.0,0.0,-0.0087549351155757,60.0,10.615108489990234,-0.0,-7.063690077302456e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.552550181979312e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001005931262625,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.429779361700639e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001005930826067,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0004771693202201,285.30889892578125,294.1499938964844,293.11968994140625,292.0321044921875,294.2460021972656,293.13983154296875,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178338270634,7.949427782705243e-09,0.0010178259108215,-0.0198774877935647,0.0,0.0,0.0,-0.0087536880746483,60.0,10.607282638549805,-0.0,-7.063391649353434e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,9.552550181979312e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001005931262625,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.429779361700639e-05,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001005930826067,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0004771693202201,285.30889892578125,294.1499938964844,293.11968994140625,292.0321044921875,294.2460021972656,293.13983154296875,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178338270634,7.949427782705243e-09,0.0010178259108215,-0.0198774877935647,0.0,0.0,0.0,-0.0087536880746483,60.0,10.607282638549805,-0.0,-7.063391649353434e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
