time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.552988922223447e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001005977392196,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.430120604112744e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001005976955639,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0004771912354044,285.31298828125,294.1499938964844,293.1185913085937,292.0336608886719,294.225830078125,293.1343994140625,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954862546455388e-09,0.0010178722441196,-0.01989172026515,0.0,0.0,0.0,-0.0087563823908567,60.0,10.59914493560791,-0.0,-7.064036822157507e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,9.552988922223447e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001005977392196,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,7.430120604112744e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,0.0001005976955639,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104248046875,0.0,0.0,0.0004771912354044,285.31298828125,294.1499938964844,293.1185913085937,292.0336608886719,294.225830078125,293.1343994140625,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954862546455388e-09,0.0010178722441196,-0.01989172026515,0.0,0.0,0.0,-0.0087563823908567,60.0,10.59914493560791,-0.0,-7.064036822157507e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.554171992931516e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001006101956591,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,7.431040285155177e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001006101592793,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0004772503452841,285.3171081542969,294.1499938964844,293.1187744140625,292.03466796875,294.2060241699219,293.1304626464844,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180060053244,7.96957522197772e-09,0.0010179980890825,-0.019930250942707,0.0,0.0,0.0,-0.0087636755779385,60.0,10.590569496154783,-0.0,-7.065783336202004e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.554171992931516e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001006101956591,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,7.431040285155177e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001006101592793,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0004772503452841,285.3171081542969,294.1499938964844,293.1187744140625,292.03466796875,294.2060241699219,293.1304626464844,286.019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180060053244,7.96957522197772e-09,0.0010179980890825,-0.019930250942707,0.0,0.0,0.0,-0.0087636755779385,60.0,10.590569496154783,-0.0,-7.065783336202004e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.554960706736892e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001006185048026,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.431653648382053e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001006184611469,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148498535156,0.0,0.0,0.0004772897518705,285.3191833496094,294.1499938964844,293.11932373046875,292.03497314453125,294.1962890625,293.12896728515625,286.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180901736021,7.979387817158567e-09,0.0010180821409448,-0.0199559517204761,0.0,0.0,0.0,-0.0087685417383909,60.0,10.58616542816162,-0.0,-7.06694862628865e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.555890574119984e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160705566406,0.0,0.0,0.0001006282982416,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,7.432376878568903e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001006282545858,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0004773362015839,285.3212890625,294.1499938964844,293.1201477050781,292.0351257324219,294.1866149902344,293.1278076171875,286.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181891266256,7.99095900561042e-09,0.0010181810939684,-0.0199862550944089,0.0,0.0,0.0,-0.0087742777541279,60.0,10.581657409667969,-0.0,-7.068322105396875e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.558111923979597e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001006516831694,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,7.43410419090651e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001006516467896,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004774471744894,285.3255310058594,294.1499938964844,293.1224975585937,292.0351257324219,294.1675720214844,293.12646484375,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184253333136,8.018605335280427e-09,0.0010184173006564,-0.0200586579740047,0.0,0.0,0.0,-0.0087879821658134,60.0,10.572340965270996,-0.0,-7.071604812836085e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.558111923979597e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001006516831694,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,7.43410419090651e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.0001006516467896,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004774471744894,285.3255310058594,294.1499938964844,293.1224975585937,292.0351257324219,294.1675720214844,293.12646484375,286.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184253333136,8.018605335280427e-09,0.0010184173006564,-0.0200586579740047,0.0,0.0,0.0,-0.0087879821658134,60.0,10.572340965270996,-0.0,-7.071604812836085e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.560742182657124e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.00010067938274,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.436150190187618e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001006793390843,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0004775785491801,285.329833984375,294.1499938964844,293.1257629394531,292.0346984863281,294.1489562988281,293.1262512207031,286.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051347144544252e-09,0.0010186972795054,-0.0201444067060947,0.0,0.0,0.0,-0.0088042141869664,60.0,10.562651634216309,-0.0,-7.075494323771636e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.560742182657124e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.00010067938274,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.436150190187618e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001006793390843,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0004775785491801,285.329833984375,294.1499938964844,293.1257629394531,292.0346984863281,294.1489562988281,293.1262512207031,286.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051347144544252e-09,0.0010186972795054,-0.0201444067060947,0.0,0.0,0.0,-0.0088042141869664,60.0,10.562651634216309,-0.0,-7.075494323771636e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.56369040068239e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001007104219752,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,7.438442844431847e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0001007103855954,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004777258145622,285.33416748046875,294.1499938964844,293.1297302246094,292.0339050292969,294.1307373046875,293.1271667480469,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190191678702,8.0880484532031e-09,0.001019011135213,-0.0202405210584402,0.0,0.0,0.0,-0.0088224075734615,60.0,10.55258083343506,-0.0,-7.079854924540997e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.56369040068239e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001007104219752,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250427246094,0.0,0.0,7.438442844431847e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,0.0001007103855954,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,0.0004777258145622,285.33416748046875,294.1499938964844,293.1297302246094,292.0339050292969,294.1307373046875,293.1271667480469,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190191678702,8.0880484532031e-09,0.001019011135213,-0.0202405210584402,0.0,0.0,0.0,-0.0088224075734615,60.0,10.55258083343506,-0.0,-7.079854924540997e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,9.565325308358295e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001007276368909,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,7.439713954227045e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0001007276005111,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0004778074799105,285.3364562988281,294.1499938964844,293.1320495605469,292.0333557128906,294.12139892578125,293.12799072265625,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191933251917,8.108401061690529e-09,0.0010191851761192,-0.0202938243746757,0.0,0.0,0.0,-0.0088324984535574,60.0,10.547211647033691,-0.0,-7.082273612013523e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.566868538968264e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001007438913802,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282470703125,0.0,0.0,7.440914487233385e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,0.0001007438477245,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,0.0004778845759574,285.33856201171875,294.1499938964844,293.13427734375,292.03277587890625,294.11285400390625,293.12890625,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12761768997916e-09,0.0010193494381383,-0.0203441474586725,0.0,0.0,0.0,-0.0088420240208506,60.0,10.542163848876951,-0.0,-7.084558006908992e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,9.568530367687345e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001007613827823,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,7.442206697305664e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305358886719,0.0,0.0,0.0001007613464025,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,0.0004779675800818,285.3407897949219,294.1499938964844,293.1367492675781,292.0321044921875,294.1040954589844,293.1301574707031,286.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195345385,8.148305141730816e-09,0.0010195263894274,-0.020398324355483,0.0,0.0,0.0,-0.0088522797450423,60.0,10.536787033081056,-0.0,-7.087017195317459e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.57021111389622e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0001007790924631,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.443514186888933e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0001007790488074,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0004780515737365,285.343017578125,294.1499938964844,293.1392822265625,292.0313720703125,294.0954284667969,293.1315612792969,286.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197135852649,8.169238618904728e-09,0.0010197054361924,-0.0204531475901603,0.0,0.0,0.0,-0.0088626574724912,60.0,10.531322479248049,-0.0,-7.089506226520825e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.573593706591056e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001008147082757,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.446145173162222e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001008146718959,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0004782205214723,285.3475341796875,294.1499938964844,293.1445617675781,292.0297546386719,294.078369140625,293.1348876953125,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211355151388489e-09,0.0010200655087828,-0.020563444122672,0.0,0.0,0.0,-0.0088835367932915,60.0,10.520115852355955,-0.0,-7.094515552807934e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.573593706591056e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0001008147082757,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,7.446145173162222e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001008146718959,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0004782205214723,285.3475341796875,294.1499938964844,293.1445617675781,292.0297546386719,294.078369140625,293.1348876953125,286.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200736578553,8.211355151388489e-09,0.0010200655087828,-0.020563444122672,0.0,0.0,0.0,-0.0088835367932915,60.0,10.520115852355955,-0.0,-7.094515552807934e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.57696174737066e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001008501640171,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.448763790307567e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0001008501276373,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004783887416124,285.3520812988281,294.1499938964844,293.1499938964844,292.0279541015625,294.06170654296875,293.1387634277344,286.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253282501868853e-09,0.001020424067974,-0.020673245191574,0.0,0.0,0.0,-0.0089043220505118,60.0,10.508527755737305,-0.0,-7.09950356281297e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.57696174737066e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001008501640171,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,7.448763790307567e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0001008501276373,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004783887416124,285.3520812988281,294.1499938964844,293.1499938964844,292.0279541015625,294.06170654296875,293.1387634277344,286.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.253282501868853e-09,0.001020424067974,-0.020673245191574,0.0,0.0,0.0,-0.0089043220505118,60.0,10.508527755737305,-0.0,-7.09950356281297e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.58020900725387e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001008843682939,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.451290002791211e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001008843319141,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0004785509954672,285.356689453125,294.1499938964844,293.1554260253906,292.0260009765625,294.04541015625,293.14306640625,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.2937212653178e-09,0.0010207698214799,-0.0207791458815336,0.0,0.0,0.0,-0.0089243687689304,60.0,10.49655818939209,-0.0,-7.10431677930501e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.58020900725387e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0001008843682939,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34161376953125,0.0,0.0,7.451290002791211e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,0.0001008843319141,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0004785509954672,285.356689453125,294.1499938964844,293.1554260253906,292.0260009765625,294.04541015625,293.14306640625,286.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207780869677,8.2937212653178e-09,0.0010207698214799,-0.0207791458815336,0.0,0.0,0.0,-0.0089243687689304,60.0,10.49655818939209,-0.0,-7.10431677930501e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.583211794961244e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001009159750537,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.453624857589602e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.000100915938674,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004787009675055,285.3613586425781,294.1499938964844,293.16070556640625,292.02398681640625,294.0295715332031,293.14764404296875,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331099365932461e-09,0.0010210894979536,-0.0208770297467708,0.0,0.0,0.0,-0.0089428992941975,60.0,10.484177589416504,-0.0,-7.108766908459074e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.583211794961244e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001009159750537,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.453624857589602e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.000100915938674,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004787009675055,285.3613586425781,294.1499938964844,293.16070556640625,292.02398681640625,294.0295715332031,293.14764404296875,286.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210977634415,8.331099365932461e-09,0.0010210894979536,-0.0208770297467708,0.0,0.0,0.0,-0.0089428992941975,60.0,10.484177589416504,-0.0,-7.108766908459074e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476257324219,0.0,0.0,9.584655344951898e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471374511719,0.0,0.0,0.0001009311890811,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,7.454747537849471e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001009311454254,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,0.0004787730867974,285.3637084960937,294.1499938964844,293.16326904296875,292.02294921875,294.02178955078125,293.1500244140625,286.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212513152509,8.349078761682449e-09,0.0010212430497631,-0.0209241155534982,0.0,0.0,0.0,-0.008951811119914,60.0,10.477880477905272,-0.0,-7.11090777372192e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.349365234375,0.0,0.0,9.585991938365623e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001009452535072,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,7.455786544596776e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001009452171274,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0004788398218806,285.3660583496094,294.1499938964844,293.16571044921875,292.0219421386719,294.0140686035156,293.15240478515625,286.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213936911895,8.365710790769754e-09,0.0010213853092864,-0.0209676697850227,0.0,0.0,0.0,-0.0089600570499897,60.0,10.471475601196287,-0.0,-7.11288876686922e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.588316606823356e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001009697298286,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.457594620063901e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001009696934488,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.000478955975268,285.3708190917969,294.1499938964844,293.1702575683594,292.0199279785156,293.9989318847656,293.1570739746094,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216413065791,8.394650308218843e-09,0.0010216329246759,-0.0210434552282094,0.0,0.0,0.0,-0.0089744040742516,60.0,10.45837116241455,-0.0,-7.116336320223128e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.588316606823356e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,0.0001009697298286,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,7.457594620063901e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001009696934488,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.000478955975268,285.3708190917969,294.1499938964844,293.1702575683594,292.0199279785156,293.9989318847656,293.1570739746094,286.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216413065791,8.394650308218843e-09,0.0010216329246759,-0.0210434552282094,0.0,0.0,0.0,-0.0089744040742516,60.0,10.45837116241455,-0.0,-7.116336320223128e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.590219997335224e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001009897750918,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.459075277438387e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.000100989738712,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004790510574821,285.3756103515625,294.1499938964844,293.1742553710937,292.0179748535156,293.984130859375,293.1615905761719,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218439856544,8.418341579385924e-09,0.0010218356037512,-0.0211054980754852,0.0,0.0,0.0,-0.0089861489832401,60.0,10.44492244720459,-0.0,-7.119158595969567e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,9.590219997335224e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001009897750918,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,7.459075277438387e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,0.000100989738712,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,0.0004790510574821,285.3756103515625,294.1499938964844,293.1742553710937,292.0179748535156,293.984130859375,293.1615905761719,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218439856544,8.418341579385924e-09,0.0010218356037512,-0.0211054980754852,0.0,0.0,0.0,-0.0089861489832401,60.0,10.44492244720459,-0.0,-7.119158595969567e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,9.591508569428696e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001010033447528,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.46007717680186e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.000101003308373,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0004791154351551,285.3804626464844,294.1499938964844,293.177490234375,292.0161437988281,293.9696350097656,293.165771484375,286.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219810064882,8.434367870790993e-09,0.001021972624585,-0.0211474653333425,0.0,0.0,0.0,-0.0089940940961241,60.0,10.431085586547852,-0.0,-7.121068534843289e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,9.591508569428696e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0001010033447528,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.46007717680186e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.000101003308373,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599853515625,0.0,0.0,0.0004791154351551,285.3804626464844,294.1499938964844,293.177490234375,292.0161437988281,293.9696350097656,293.165771484375,286.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219810064882,8.434367870790993e-09,0.001021972624585,-0.0211474653333425,0.0,0.0,0.0,-0.0089940940961241,60.0,10.431085586547852,-0.0,-7.121068534843289e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.592014248482884e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0001010086707537,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,7.460470806108788e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.000101008634374,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,0.0004791406972799,285.3833923339844,294.1499938964844,293.17901611328125,292.01513671875,293.9610900878906,293.1680908203125,286.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220346739515,8.440657950359311e-09,0.001022026175633,-0.0211639385670423,0.0,0.0,0.0,-0.0089972121641039,60.0,10.422630310058594,-0.0,-7.121818157429517e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.592173591954634e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001010103515,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,7.460594497388229e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001010103151202,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.0004791486717294,285.3853759765625,294.1499938964844,293.17987060546875,292.0144958496094,293.9554443359375,293.16949462890625,286.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220517870038,8.442634147343142e-09,0.0010220432886853,-0.0211691129952669,0.0,0.0,0.0,-0.008998192846775,60.0,10.416913986206056,-0.0,-7.122054057617788e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,9.592215792508796e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001010107880574,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.460627239197493e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001010107589536,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655700683594,0.0,0.0,0.0004791507672052,285.3878173828125,294.1499938964844,293.1806945800781,292.0137634277344,293.9484558105469,293.171142578125,286.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220559779554,8.443146626291309e-09,0.0010220474796369,-0.0211704540997743,0.0,0.0,0.0,-0.0089984452351927,60.0,10.409685134887695,-0.0,-7.122115164293066e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676147460937,0.0,0.0,9.592061542207377e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,0.0001010091655189,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,7.460506458301097e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36749267578125,0.0,0.0,0.0001010091291391,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.367431640625,0.0,0.0,0.0004791430546902,285.3902893066406,294.1499938964844,293.18121337890625,292.0130920410156,293.9415588378906,293.1725769042969,286.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220393305644,8.441207732801104e-09,0.0010220308322459,-0.0211653765290975,0.0,0.0,0.0,-0.0089974841102957,60.0,10.40237522125244,-0.0,-7.121883527361207e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.591117122909054e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001009992192848,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,7.459772314177826e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.000100999182905,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.000479095877381,285.3952941894531,294.1499938964844,293.1814270019531,292.011962890625,293.9278869628906,293.1749267578125,286.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219387477263,8.429416276101165e-09,0.0010219303658232,-0.0211344975978136,0.0,0.0,0.0,-0.00899164006114,60.0,10.3875150680542,-0.0,-7.120478784372608e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.591117122909054e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710021972656,0.0,0.0,0.0001009992192848,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,7.459772314177826e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.000100999182905,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.000479095877381,285.3952941894531,294.1499938964844,293.1814270019531,292.011962890625,293.9278869628906,293.1749267578125,286.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219387477263,8.429416276101165e-09,0.0010219303658232,-0.0211344975978136,0.0,0.0,0.0,-0.00899164006114,60.0,10.3875150680542,-0.0,-7.120478784372608e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.589245746610686e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001009795087156,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,7.458316395059228e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001009794723358,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004790024249814,285.4002990722656,294.1499938964844,293.1802978515625,292.0111694335937,293.9144592285156,293.1763610839844,286.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406076723588285e-09,0.0010217308299615,-0.0210733767598867,0.0,0.0,0.0,-0.008980069309473,60.0,10.372316360473633,-0.0,-7.117697009562107e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
