time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.589245746610686e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001009795087156,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3745422363281,0.0,0.0,7.458316395059228e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001009794723358,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0004790024249814,285.4002990722656,294.1499938964844,293.1802978515625,292.0111694335937,293.9144592285156,293.1763610839844,286.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406076723588285e-09,0.0010217308299615,-0.0210733767598867,0.0,0.0,0.0,-0.008980069309473,60.0,10.372316360473633,-0.0,-7.117697009562107e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.5863601018209e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001009491170407,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,7.456071762135252e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0001009490806609,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0004788582446053,285.4053649902344,294.1499938964844,293.177734375,292.0107421875,293.9012451171875,293.1767272949219,286.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214315261691,8.370095727627813e-09,0.001021423144266,-0.0209791529923677,0.0,0.0,0.0,-0.008962232619524,60.0,10.35680103302002,-0.0,-7.113411015780002e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.5863601018209e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001009491170407,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,7.456071762135252e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0001009490806609,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,0.0004788582446053,285.4053649902344,294.1499938964844,293.177734375,292.0107421875,293.9012451171875,293.1767272949219,286.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214315261691,8.370095727627813e-09,0.001021423144266,-0.0209791529923677,0.0,0.0,0.0,-0.008962232619524,60.0,10.35680103302002,-0.0,-7.113411015780002e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.582377242622896e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.000100907178421,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.452973659383133e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001009071420412,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004786593199241,285.41046142578125,294.1499938964844,293.1735534667969,292.0107727050781,293.88818359375,293.1759338378906,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320450994858675e-09,0.0010209986940026,-0.0208491440862417,0.0,0.0,0.0,-0.0089376214891672,60.0,10.34097957611084,-0.0,-7.107498589675745e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,9.582377242622896e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.000100907178421,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3823547363281,0.0,0.0,7.452973659383133e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001009071420412,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0004786593199241,285.41046142578125,294.1499938964844,293.1735534667969,292.0107727050781,293.88818359375,293.1759338378906,286.1724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210070759057,8.320450994858675e-09,0.0010209986940026,-0.0208491440862417,0.0,0.0,0.0,-0.0089376214891672,60.0,10.34097957611084,-0.0,-7.107498589675745e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,9.5799274276942e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001008813778753,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.45106881367974e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0001008813487715,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0004785369674209,285.4130249023437,294.1499938964844,293.1708374023437,292.0109558105469,293.8817138671875,293.1750183105469,286.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207456070929,8.289920749859903e-09,0.0010207373416051,-0.0207691919058561,0.0,0.0,0.0,-0.0089224847033619,60.0,10.332950592041016,-0.0,-7.10386416358233e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.57718657446094e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001008525141514,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,7.448936958098784e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,0.0001008524850476,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004784000630024,285.41558837890625,294.1499938964844,293.16766357421875,292.0112609863281,293.8752746582031,293.1737365722656,286.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204534046351,8.255757855124557e-09,0.0010204451391473,-0.0206797253340482,0.0,0.0,0.0,-0.0089055486023426,60.0,10.324854850769045,-0.0,-7.09979843804831e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.570823749527337e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001007855098578,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,7.443987124133855e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.000100785473478,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0004780821909662,285.4207763671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8624572753906,293.17022705078125,286.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197756346315,8.176454180386372e-09,0.0010197674855589,-0.0204720441251993,0.0,0.0,0.0,-0.0088662365451455,60.0,10.308497428894045,-0.0,-7.090363851602889e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.570823749527337e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001007855098578,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,7.443987124133855e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.000100785473478,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0004780821909662,285.4207763671875,294.1499938964844,293.15985107421875,292.0122985839844,293.8624572753906,293.17022705078125,286.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197756346315,8.176454180386372e-09,0.0010197674855589,-0.0204720441251993,0.0,0.0,0.0,-0.0088662365451455,60.0,10.308497428894045,-0.0,-7.090363851602889e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.563109051669016e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.000100704266515,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,7.4379873694852e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001007042374112,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0004776968562509,285.42596435546875,294.1499938964844,293.1499938964844,292.0138854980469,293.8497009277344,293.16510009765625,286.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.080315083702772e-09,0.0010189453605562,-0.0202202685177326,0.0,0.0,0.0,-0.0088185761123895,60.0,10.292116165161133,-0.0,-7.078935482240922e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.563109051669016e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.000100704266515,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,7.4379873694852e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001007042374112,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0004776968562509,285.42596435546875,294.1499938964844,293.1499938964844,292.0138854980469,293.8497009277344,293.16510009765625,286.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189535096287,8.080315083702772e-09,0.0010189453605562,-0.0202202685177326,0.0,0.0,0.0,-0.0088185761123895,60.0,10.292116165161133,-0.0,-7.078935482240922e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.554252028465272e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001006109960144,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,7.431097765220329e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001006109669106,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0004772544198203,285.43121337890625,294.1499938964844,293.1386413574219,292.01715087890625,293.8370056152344,293.158447265625,286.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969936710594538e-09,0.0010180015815421,-0.0199311971664428,0.0,0.0,0.0,-0.0087638571858406,60.0,10.27653980255127,-0.0,-7.065825968766148e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.554252028465272e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,0.0001006109960144,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,7.431097765220329e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001006109669106,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0004772544198203,285.43121337890625,294.1499938964844,293.1386413574219,292.01715087890625,293.8370056152344,293.158447265625,286.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018009497784,7.969936710594538e-09,0.0010180015815421,-0.0199311971664428,0.0,0.0,0.0,-0.0087638571858406,60.0,10.27653980255127,-0.0,-7.065825968766148e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.547879017191008e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015197753906,0.0,0.0,0.0001005438825814,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,7.426141382893547e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001005438534775,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0004769360821228,285.4347839355469,294.1499938964844,293.1304016113281,292.0208740234375,293.828369140625,293.1531677246094,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173303307965,7.890522901732311e-09,0.0010173224145546,-0.01972321793437,0.0,0.0,0.0,-0.0087244873866438,60.0,10.267141342163086,-0.0,-7.056402040461762e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.544748172629625e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001005109152174,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,7.42370611988008e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0001005108861136,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0004767796781379,285.4364929199219,294.1499938964844,293.1263732910156,292.0230407714844,293.8243103027344,293.1504821777344,286.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169968008995,7.851506111933304e-09,0.0010169890010729,-0.0196210350841283,0.0,0.0,0.0,-0.0087051466107368,60.0,10.263277053833008,-0.0,-7.051773565081021e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.539694292470811e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001004576988634,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,7.419774919981137e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,0.0001004576697596,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0004765272606164,285.43914794921875,294.1499938964844,293.11993408203125,292.02685546875,293.8179626464844,293.1460266113281,286.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101645803079,7.788532485619726e-09,0.0010164503473788,-0.0194561053067445,0.0,0.0,0.0,-0.0086739268153905,60.0,10.25796604156494,-0.0,-7.044307182013655e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,9.534494893159716e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001004029472824,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,7.415730942739174e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001004029109026,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,0.0004762675380334,285.4418029785156,294.1499938964844,293.1132507324219,292.0312194824219,293.8116149902344,293.14129638671875,286.2177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159038938581,7.723739869902602e-09,0.0010158962104469,-0.0192864146083593,0.0,0.0,0.0,-0.0086418064311146,60.0,10.25341796875,-0.0,-7.03662905721103e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.523675544187428e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001002890057861,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,7.407315570162609e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001002889766823,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.000475727050798,285.4471130371094,294.1499938964844,293.0993347167969,292.0414733886719,293.7989501953125,293.1311340332031,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147511493414,7.588911721256864e-09,0.0010147435823455,-0.0189332924783229,0.0,0.0,0.0,-0.0085749672725796,60.0,10.246296882629396,-0.0,-7.020665293566708e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.523675544187428e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,0.0001002890057861,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,7.407315570162609e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001002889766823,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,0.000475727050798,285.4471130371094,294.1499938964844,293.0993347167969,292.0414733886719,293.7989501953125,293.1311340332031,286.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147511493414,7.588911721256864e-09,0.0010147435823455,-0.0189332924783229,0.0,0.0,0.0,-0.0085749672725796,60.0,10.246296882629396,-0.0,-7.020665293566708e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.512219548923896e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001001683631329,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.39840543246828e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001001683340291,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004751548112835,285.4524841308594,294.1499938964844,293.0845947265625,292.05352783203125,293.7862243652344,293.1200256347656,286.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.4461605770181905e-09,0.0010135228512808,-0.0185594111680984,0.0,0.0,0.0,-0.0085041988641023,60.0,10.242133140563965,-0.0,-7.003782798165048e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,9.512219548923896e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001001683631329,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.39840543246828e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0001001683340291,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0004751548112835,285.4524841308594,294.1499938964844,293.0845947265625,292.05352783203125,293.7862243652344,293.1200256347656,286.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135303018614,7.4461605770181905e-09,0.0010135228512808,-0.0185594111680984,0.0,0.0,0.0,-0.0085041988641023,60.0,10.242133140563965,-0.0,-7.003782798165048e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.500246233073996e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001000422780634,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.389092206722125e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001000422489596,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0004745567275676,285.4578857421875,294.1499938964844,293.069091796875,292.0671691894531,293.7734680175781,293.10809326171875,286.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296961701541704e-09,0.0010122470557689,-0.0181686356663703,0.0,0.0,0.0,-0.0084302350878715,60.0,10.240435600280762,-0.0,-6.986159917232726e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,9.500246233073996e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,0.0001000422780634,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.389092206722125e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001000422489596,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.0004745567275676,285.4578857421875,294.1499938964844,293.069091796875,292.0671691894531,293.7734680175781,293.10809326171875,286.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122543899342,7.296961701541704e-09,0.0010122470557689,-0.0181686356663703,0.0,0.0,0.0,-0.0084302350878715,60.0,10.240435600280762,-0.0,-6.986159917232726e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.487765055382624e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.991084516514091e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.379384624073282e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.991081606131048e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004739332653116,285.4632873535156,294.1499938964844,293.0528564453125,292.0820617675781,293.7606811523437,293.0953674316406,286.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109243448823,7.141435887092484e-09,0.0010109172435477,-0.017761280760169,0.0,0.0,0.0,-0.0083531346172094,60.0,10.240888595581056,-0.0,-6.967812993252664e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.487765055382624e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,9.991084516514091e-05,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.379384624073282e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.991081606131048e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0004739332653116,285.4632873535156,294.1499938964844,293.0528564453125,292.0820617675781,293.7606811523437,293.0953674316406,286.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109243448823,7.141435887092484e-09,0.0010109172435477,-0.017761280760169,0.0,0.0,0.0,-0.0083531346172094,60.0,10.240888595581056,-0.0,-6.967812993252664e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,9.48133965721354e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,9.984318603528664e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258728027344,0.0,0.0,7.374387496383861e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.984315693145618e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004736123373731,285.46600341796875,294.1499938964844,293.0444641113281,292.0899353027344,293.7542724609375,293.0887145996094,286.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102395899593,7.061377704786764e-09,0.0010102324886247,-0.0175515878945589,0.0,0.0,0.0,-0.0083134453743696,60.0,10.24188232421875,-0.0,-6.958377696264506e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.474818943999708e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.977451554732396e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,7.369315426331013e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,9.977448644349352e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284973144531,0.0,0.0,0.0004732866073027,285.46875,294.1499938964844,293.0359191894531,292.0980224609375,293.7478332519531,293.0818786621094,286.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009544590488,6.980122702060498e-09,0.0010095376055687,-0.0173387564718723,0.0,0.0,0.0,-0.0082731638103723,60.0,10.24323844909668,-0.0,-6.948808817242026e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.461519221076742e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.963446063920856e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.358971197390929e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.96344315353781e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.000472622225061,285.4742126464844,294.1499938964844,293.018310546875,292.1147766113281,293.73492431640625,293.0678405761719,286.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.8143961584610224e-09,0.0010081207146868,-0.0169046651571989,0.0,0.0,0.0,-0.0081910071894526,60.0,10.24672794342041,-0.0,-6.929311524572769e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,9.461519221076742e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,9.963446063920856e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.358971197390929e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,9.96344315353781e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.000472622225061,285.4742126464844,294.1499938964844,293.018310546875,292.1147766113281,293.73492431640625,293.0678405761719,286.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081275831907,6.8143961584610224e-09,0.0010081207146868,-0.0169046651571989,0.0,0.0,0.0,-0.0081910071894526,60.0,10.24672794342041,-0.0,-6.929311524572769e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.447822958463804e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.94902366073802e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.348318467848003e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,9.949020750354975e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004719381104223,285.4797058105469,294.1499938964844,293.00006103515625,292.1320495605469,293.721923828125,293.0531616210937,286.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.64374155689984e-09,0.0010066614486277,-0.0164576526731252,0.0,0.0,0.0,-0.0081064058467745,60.0,10.25123691558838,-0.0,-6.909262850740562e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,9.447822958463804e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,9.94902366073802e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,7.348318467848003e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,9.949020750354975e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004719381104223,285.4797058105469,294.1499938964844,293.00006103515625,292.1320495605469,293.721923828125,293.0531616210937,286.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006668084301,6.64374155689984e-09,0.0010066614486277,-0.0164576526731252,0.0,0.0,0.0,-0.0081064058467745,60.0,10.25123691558838,-0.0,-6.909262850740562e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.433835657546295e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.934294212143868e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.337439456023276e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.934291301760824e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004712394147645,285.4852294921875,294.1499938964844,292.9812316894531,292.1496276855469,293.7088623046875,293.0379638671875,286.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.469453861512875e-09,0.0010051710996776,-0.0160011164844036,0.0,0.0,0.0,-0.0080200042575597,60.0,10.25637912750244,-0.0,-6.8888176940618e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.433835657546295e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,9.934294212143868e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,7.337439456023276e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,9.934291301760824e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416198730469,0.0,0.0,0.0004712394147645,285.4852294921875,294.1499938964844,292.9812316894531,292.1496276855469,293.7088623046875,293.0379638671875,286.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051776189357,6.469453861512875e-09,0.0010051710996776,-0.0160011164844036,0.0,0.0,0.0,-0.0080200042575597,60.0,10.25637912750244,-0.0,-6.8888176940618e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,9.423027222510429e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,9.922912431648e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,7.329032814595848e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,9.922909521264955e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,0.0004706995096057,285.48944091796875,294.1499938964844,292.96649169921875,292.1630249023437,293.6988525390625,293.02606201171875,286.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040258057415,6.334778035466115e-09,0.0010040195193141,-0.0156483333557844,0.0,0.0,0.0,-0.0079532386735081,60.0,10.260494232177734,-0.0,-6.873040092614249e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.419580601388589e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.919282456394284e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456481933594,0.0,0.0,7.326351624215022e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.91927954601124e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,0.0004705273313447,285.4907531738281,294.1499938964844,292.9617919921875,292.167236328125,293.6956787109375,293.0222473144531,286.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036585154011,6.2918283916246764e-09,0.0010036522289738,-0.0155358267948031,0.0,0.0,0.0,-0.0079319477081298,60.0,10.261706352233888,-0.0,-6.868012292216008e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,9.412360668648034e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.911679080687465e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,7.320736040128395e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,9.91167689790018e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004701666766777,285.4935302734375,294.1499938964844,292.9518737792969,292.17596435546875,293.6890563964844,293.0141906738281,286.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028891265392,6.201863023136411e-09,0.0010028828401118,-0.0153001574799418,0.0,0.0,0.0,-0.0078873476013541,60.0,10.264361381530762,-0.0,-6.857486312128458e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,9.405100718140602e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.90403423202224e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,7.315089169424027e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,9.904031321639196e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0004698040429502,285.496337890625,294.1499938964844,292.9418334960937,292.18463134765625,293.6824035644531,293.00604248046875,286.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021154303103,6.111401607000744e-09,0.0010021092602983,-0.0150631871074438,0.0,0.0,0.0,-0.0078425016254186,60.0,10.266911506652832,-0.0,-6.84691130459214e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.390485502080992e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.88864339888096e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,7.303721940843388e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.888641216093674e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0004690739733632,285.5019226074219,294.1499938964844,292.9213562011719,292.2015686035156,293.6690368652344,292.989501953125,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929295721074368e-09,0.0010005522053688,-0.0145861404016613,0.0,0.0,0.0,-0.0077522243373095,60.0,10.27153205871582,-0.0,-6.825646181596312e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.390485502080992e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,9.88864339888096e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546203613281,0.0,0.0,7.303721940843388e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,9.888641216093674e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0004690739733632,285.5019226074219,294.1499938964844,292.9213562011719,292.2015686035156,293.6690368652344,292.989501953125,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005581425502,5.929295721074368e-09,0.0010005522053688,-0.0145861404016613,0.0,0.0,0.0,-0.0077522243373095,60.0,10.27153205871582,-0.0,-6.825646181596312e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
