time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.375734225613996e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.873109956970438e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,7.292248483281583e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.873107046587391e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0004683371516875,285.50750732421875,294.1499938964844,292.900390625,292.2178039550781,293.6555480957031,292.9725952148437,286.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495634812414e-09,0.0009989804821088,-0.01410464476794,0.0,0.0,0.0,-0.0076611065305769,60.0,10.275214195251465,-0.0,-6.804216923228523e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.375734225613996e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.873109956970438e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,7.292248483281583e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.873107046587391e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0004683371516875,285.50750732421875,294.1499938964844,292.900390625,292.2178039550781,293.6555480957031,292.9725952148437,286.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.745495634812414e-09,0.0009989804821088,-0.01410464476794,0.0,0.0,0.0,-0.0076611065305769,60.0,10.275214195251465,-0.0,-6.804216923228523e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.360913827549666e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.857503027888016e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.280721183633432e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,9.85750084510073e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004675968375522,285.5131225585937,294.1499938964844,292.8789978027344,292.2331237792969,293.6419677734375,292.95538330078125,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560829574591253e-09,0.0009974014246836,-0.0136208711192011,0.0,0.0,0.0,-0.0075695593841373,60.0,10.277541160583496,-0.0,-6.782720163300837e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,9.360913827549666e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,9.857503027888016e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.280721183633432e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,9.85750084510073e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004675968375522,285.5131225585937,294.1499938964844,292.8789978027344,292.2331237792969,293.6419677734375,292.95538330078125,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997407012619,5.560829574591253e-09,0.0009974014246836,-0.0136208711192011,0.0,0.0,0.0,-0.0075695593841373,60.0,10.277541160583496,-0.0,-6.782720163300837e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.346070874016732e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,9.841872088145465e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.269176421687007e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.84186990535818e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0004668553883675,285.5187683105469,294.1499938964844,292.857177734375,292.24725341796875,293.62823486328125,292.9378662109375,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.3758815177218375e-09,0.0009958199225366,-0.0131363486871123,0.0,0.0,0.0,-0.0074778725393116,60.0,10.278153419494627,-0.0,-6.761224824458624e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,9.346070874016732e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468505859375,0.0,0.0,9.841872088145465e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,7.269176421687007e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,9.84186990535818e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0004668553883675,285.5187683105469,294.1499938964844,292.857177734375,292.24725341796875,293.62823486328125,292.9378662109375,286.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.3758815177218375e-09,0.0009958199225366,-0.0131363486871123,0.0,0.0,0.0,-0.0074778725393116,60.0,10.278153419494627,-0.0,-6.761224824458624e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,9.33865667320788e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,9.834064985625446e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,7.263410225277767e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,9.834062802838162e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0004664850421249,285.5216064453125,294.1499938964844,292.8460998535156,292.2538146972656,293.621337890625,292.92901611328125,286.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.2835056330025054e-09,0.000995030044578,-0.0128943417221307,0.0,0.0,0.0,-0.0074320780113339,60.0,10.277532577514648,-0.0,-6.750502024033267e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.331255569122732e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,9.826270979829133e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,7.257653487613425e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,9.826268797041848e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0004661153361666,285.5244445800781,294.1499938964844,292.8349609375,292.2599792480469,293.6143798828125,292.92010498046875,286.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942466858774,5.191286955863461e-09,0.0009942414471879,-0.0126527436077594,0.0,0.0,0.0,-0.0073863607831299,60.0,10.27638339996338,-0.0,-6.7398048031464e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,9.31650647544302e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.810738993110137e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,7.246181485243142e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.810736810322852e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0004653785726986,285.5301208496094,294.1499938964844,292.8124084472656,292.27105712890625,293.60040283203125,292.90216064453125,286.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926749626174,5.007509074062e-09,0.0009926699567586,-0.0121712693944573,0.0,0.0,0.0,-0.0072952541522681,60.0,10.272536277770996,-0.0,-6.718513390069347e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47802734375,0.0,0.0,9.31650647544302e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,9.810738993110137e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,7.246181485243142e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,9.810736810322852e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0004653785726986,285.5301208496094,294.1499938964844,292.8124084472656,292.27105712890625,293.60040283203125,292.90216064453125,286.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926749626174,5.007509074062e-09,0.0009926699567586,-0.0121712693944573,0.0,0.0,0.0,-0.0072952541522681,60.0,10.272536277770996,-0.0,-6.718513390069347e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,9.301870159106328e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,9.795327059691772e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.234798249555752e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.795324149308726e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004646474844776,285.5357971191406,294.1499938964844,292.7895202636719,292.2802734375,293.5862731933594,292.88409423828125,286.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146504572331e-09,0.0009911104571074,-0.0116934953257441,0.0,0.0,0.0,-0.0072048492729663,60.0,10.265780448913574,-0.0,-6.697418797330101e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,9.301870159106328e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,9.795327059691772e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,7.234798249555752e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,9.795324149308726e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0004646474844776,285.5357971191406,294.1499938964844,292.7895202636719,292.2802734375,293.5862731933594,292.88409423828125,286.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825146504572331e-09,0.0009911104571074,-0.0116934953257441,0.0,0.0,0.0,-0.0072048492729663,60.0,10.265780448913574,-0.0,-6.697418797330101e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.287390275858344e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.780078835319728e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.223535794764757e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.780076652532443e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.000463924196083,285.5415344238281,294.1499938964844,292.766357421875,292.287353515625,293.572021484375,292.86590576171875,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.6447303780894345e-09,0.0009895677212625,-0.0112208127975463,0.0,0.0,0.0,-0.0071154087781906,60.0,10.255817413330078,-0.0,-6.676582842146672e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,9.287390275858344e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,9.780078835319728e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,7.223535794764757e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,9.780076652532443e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.000463924196083,285.5415344238281,294.1499938964844,292.766357421875,292.287353515625,293.572021484375,292.86590576171875,286.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.6447303780894345e-09,0.0009895677212625,-0.0112208127975463,0.0,0.0,0.0,-0.0071154087781906,60.0,10.255817413330078,-0.0,-6.676582842146672e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,9.275376214645804e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,9.767426672624424e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.214191282400861e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.76742448983714e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,0.0004633240459952,285.5463256835937,294.1499938964844,292.7467041015625,292.2915344238281,293.5599365234375,292.8505554199219,286.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882920421659,4.495028349538188e-09,0.0009882876183837,-0.0108285946771502,0.0,0.0,0.0,-0.0070411949418485,60.0,10.244732856750488,-0.0,-6.659318074753173e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,9.273108298657462e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,9.765038703335448e-05,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915466308594,0.0,0.0,7.212427590275183e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,9.765036520548163e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919128417969,0.0,0.0,0.0004632107738871,285.5472412109375,294.1499938964844,292.742919921875,292.2921142578125,293.5576477050781,292.8476257324219,286.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880504803732,4.466773617650688e-09,0.0009880459401756,-0.0107545657083392,0.0,0.0,0.0,-0.0070271878503263,60.0,10.242290496826172,-0.0,-6.656061657395186e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,9.266074630431832e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.75763177848421e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.206956070149317e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.757629595696926e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.000462859403342,285.55010986328125,294.1499938964844,292.73114013671875,292.2935485839844,293.5503845214844,292.8384704589844,286.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873009985312,4.379131723908358e-09,0.000987296574749,-0.0105249416083097,0.0,0.0,0.0,-0.0069837402552366,60.0,10.233721733093262,-0.0,-6.645966976748241e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.259094076696785e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.7502808785066e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49627685546875,0.0,0.0,7.201527478173375e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,9.750278695719317e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004625107394531,285.5530090332031,294.1499938964844,292.7192687988281,292.2943115234375,293.5430908203125,292.8293151855469,286.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865572210401,4.2921564080700145e-09,0.0009865529136732,-0.0102970628067851,0.0,0.0,0.0,-0.0069406232796609,60.0,10.224218368530272,-0.0,-6.635956850686854e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,9.245285764336586e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.735739877214657e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,7.190787437139079e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.735737694427372e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004618209786713,285.5587463378906,294.1499938964844,292.6954345703125,292.2937316894531,293.5284118652344,292.8110046386719,286.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120105590033063e-09,0.0009850815404206,-0.0098462775349617,0.0,0.0,0.0,-0.0068553290329873,60.0,10.202916145324709,-0.0,-6.616176762008763e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,9.245285764336586e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.735739877214657e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,7.190787437139079e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.735737694427372e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0004618209786713,285.5587463378906,294.1499938964844,292.6954345703125,292.2937316894531,293.5284118652344,292.8110046386719,286.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850856149569,4.120105590033063e-09,0.0009850815404206,-0.0098462775349617,0.0,0.0,0.0,-0.0068553290329873,60.0,10.202916145324709,-0.0,-6.616176762008763e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.231823059963062e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.72156340139918e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,7.180316606536508e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,9.721561218611896e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0004611485055647,285.5645446777344,294.1499938964844,292.6714172363281,292.2901611328125,293.5136108398437,292.7927551269531,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836511453613,3.952368654580596e-09,0.0009836471872404,-0.0094067882746458,0.0,0.0,0.0,-0.0067721744999289,60.0,10.176644325256348,-0.0,-6.5969217644124e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,9.231823059963062e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.72156340139918e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,7.180316606536508e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50616455078125,0.0,0.0,9.721561218611896e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0004611485055647,285.5645446777344,294.1499938964844,292.6714172363281,292.2901611328125,293.5136108398437,292.7927551269531,286.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836511453613,3.952368654580596e-09,0.0009836471872404,-0.0094067882746458,0.0,0.0,0.0,-0.0067721744999289,60.0,10.176644325256348,-0.0,-6.5969217644124e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.218695777235553e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.707739809527992e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.170106255216524e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.707737626740708e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0004604927671607,285.5703430175781,294.1499938964844,292.64727783203125,292.2833251953125,293.4986572265625,292.7745666503906,286.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.7888052695222996e-09,0.0009822484571486,-0.0089782299473881,0.0,0.0,0.0,-0.00669108889997,60.0,10.145320892333984,-0.0,-6.578171962701165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51104736328125,0.0,0.0,9.218695777235553e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.707739809527992e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51055908203125,0.0,0.0,7.170106255216524e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,9.707737626740708e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0004604927671607,285.5703430175781,294.1499938964844,292.64727783203125,292.2833251953125,293.4986572265625,292.7745666503906,286.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822522988542,3.7888052695222996e-09,0.0009822484571486,-0.0089782299473881,0.0,0.0,0.0,-0.00669108889997,60.0,10.145320892333984,-0.0,-6.578171962701165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.20593665796332e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,9.69430329860188e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.160181849030778e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.694301115814596e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0004598554223775,285.5761413574219,294.1499938964844,292.6230163574219,292.2730407714844,293.48358154296875,292.7564697265625,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.6298239969312363e-09,0.0009808889590203,-0.0085616717115044,0.0,0.0,0.0,-0.0066122747957706,60.0,10.108627319335938,-0.0,-6.559973542152876e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.20593665796332e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,9.69430329860188e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,7.160181849030778e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,9.694301115814596e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0004598554223775,285.5761413574219,294.1499938964844,292.6230163574219,292.2730407714844,293.48358154296875,292.7564697265625,286.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808926843106,3.6298239969312363e-09,0.0009808889590203,-0.0085616717115044,0.0,0.0,0.0,-0.0066122747957706,60.0,10.108627319335938,-0.0,-6.559973542152876e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,9.19974918360822e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,9.68778767855838e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,7.155369530664757e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,9.687785495771097e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,0.0004595463396981,285.5790405273437,294.1499938964844,292.6108703613281,292.2665100097656,293.4759826660156,292.7474975585937,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802333079278,3.552729221922845e-09,0.0009802298154681,-0.0083596697077155,0.0,0.0,0.0,-0.0065740556456148,60.0,10.087486267089844,-0.0,-6.551157838430299e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,9.193637379212304e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,9.681351366452871e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,7.150616147555411e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.681349183665588e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0004592410696204,285.5819702148437,294.1499938964844,292.59869384765625,292.2590637207031,293.46832275390625,292.73858642578125,286.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795823134481,3.476581689199065e-09,0.0009795788209885,-0.0081601468846201,0.0,0.0,0.0,-0.0065363068133592,60.0,10.06506061553955,-0.0,-6.542455821545445e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.181618952425195e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.668695565778762e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.141267997212708e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.668693382991478e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004586407158058,285.5877990722656,294.1499938964844,292.5743408203125,292.2411804199219,293.4529724121094,292.7207946777344,286.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268328092361803e-09,0.0009782980196177,-0.0077677723020315,0.0,0.0,0.0,-0.0064620682969689,60.0,10.017281532287598,-0.0,-6.525360163323057e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,9.181618952425195e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.668695565778762e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,7.141267997212708e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52545166015625,0.0,0.0,9.668693382991478e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0004586407158058,285.5877990722656,294.1499938964844,292.5743408203125,292.2411804199219,293.4529724121094,292.7207946777344,286.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783013956621,3.3268328092361803e-09,0.0009782980196177,-0.0077677723020315,0.0,0.0,0.0,-0.0064620682969689,60.0,10.017281532287598,-0.0,-6.525360163323057e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.17010911507532e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.656574547989294e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,7.132315658964217e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.65657236520201e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0004580657696351,285.5936584472656,294.1499938964844,292.54998779296875,292.2191772460937,293.4374694824219,292.7032470703125,286.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834208602532503e-09,0.0009770717006176,-0.007391998078674,0.0,0.0,0.0,-0.0063909725286066,60.0,9.962650299072266,-0.0,-6.50900844334501e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,9.17010911507532e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301208496094,0.0,0.0,9.656574547989294e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5299377441406,0.0,0.0,7.132315658964217e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.65657236520201e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.0004580657696351,285.5936584472656,294.1499938964844,292.54998779296875,292.2191772460937,293.4374694824219,292.7032470703125,286.4181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.1834208602532503e-09,0.0009770717006176,-0.007391998078674,0.0,0.0,0.0,-0.0063909725286066,60.0,9.962650299072266,-0.0,-6.50900844334501e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.158596367342398e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.64445061981678e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,7.123361137928441e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.644448437029496e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0004574906779453,285.5995178222656,294.1499938964844,292.5240173339844,292.19342041015625,293.4218139648437,292.6857604980469,286.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480009622,3.039969831419853e-09,0.0009758449741639,-0.0070161186158657,0.0,0.0,0.0,-0.0063198576681315,60.0,9.901361465454102,-0.0,-6.492673065849885e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.158596367342398e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,9.64445061981678e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,7.123361137928441e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53521728515625,0.0,0.0,9.644448437029496e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0004574906779453,285.5995178222656,294.1499938964844,292.5240173339844,292.19342041015625,293.4218139648437,292.6857604980469,286.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480009622,3.039969831419853e-09,0.0009758449741639,-0.0070161186158657,0.0,0.0,0.0,-0.0063198576681315,60.0,9.901361465454102,-0.0,-6.492673065849885e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,9.14764968911186e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53955078125,0.0,0.0,9.632923320168628e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,7.114846812328324e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,9.632921137381344e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,0.0004569438751786,285.6049499511719,294.1499938964844,292.4973449707031,292.1669921875,293.4071960449219,292.6696472167969,286.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746815776452,2.903578488755442e-09,0.0009746786672621,-0.0066587342880666,0.0,0.0,0.0,-0.0062522422522306,60.0,9.839365005493164,-0.0,-6.477160496842771e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,9.146697266260162e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.631920693209396e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.114106847438961e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401306152344,0.0,0.0,9.631919238017872e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0004568963195197,285.6054077148437,294.1499938964844,292.49493408203125,292.1645812988281,293.40594482421875,292.6682434082031,286.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745801216922,2.8917177541387673e-09,0.0009745772113092,-0.0066276551224291,0.0,0.0,0.0,-0.0062463623471558,60.0,9.83397388458252,-0.0,-6.475812597273034e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,9.14060728973709e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.625507664168254e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,7.109369471436366e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,9.625505481380968e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0004565920971799,285.6083679199219,294.1499938964844,292.4792785644531,292.1490783691406,293.3978576660156,292.659423828125,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931106273,2.8158313458703783e-09,0.0009739283123053,-0.0064288103021681,0.0,0.0,0.0,-0.0062087425030767,60.0,9.797510147094728,-0.0,-6.467190161174585e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,9.134480933425948e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,9.61905680014752e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,7.104605174390599e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,9.619054617360234e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0004562860995065,285.6112976074219,294.1499938964844,292.4629821777344,292.1329040527344,293.3897399902344,292.6506042480469,286.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732781909406,2.7395061774626583e-09,0.0009732754551805,-0.0062288148328661,0.0,0.0,0.0,-0.0061709037981927,60.0,9.75994873046875,-0.0,-6.458524381969255e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.12215546122752e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,9.606076491763817e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.09501764504239e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.606074308976532e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0004556703788693,285.6172180175781,294.1499938964844,292.4284362792969,292.0986328125,293.373291015625,292.6328430175781,286.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971964909695,2.5859294705554703e-09,0.000971962348558,-0.0058263936080038,0.0,0.0,0.0,-0.0060947695747017,60.0,9.6826171875,-0.0,-6.44110471625936e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
