time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.12215546122752e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,9.606076491763817e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.09501764504239e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,9.606074308976532e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0004556703788693,285.6172180175781,294.1499938964844,292.4284362792969,292.0986328125,293.373291015625,292.6328430175781,286.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971964909695,2.5859294705554703e-09,0.000971962348558,-0.0058263936080038,0.0,0.0,0.0,-0.0060947695747017,60.0,9.6826171875,-0.0,-6.44110471625936e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.109725942835212e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.59298777161166e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,7.085350080160424e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,9.592985588824376e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004550495068542,285.6231384277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3565368652344,292.6150817871094,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431062018359853e-09,0.0009706380660645,-0.0054205879569053,0.0,0.0,0.0,-0.0060179950669407,60.0,9.600443840026855,-0.0,-6.423562126656179e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,9.109725942835212e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,9.59298777161166e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,7.085350080160424e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,9.592985588824376e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004550495068542,285.6231384277344,294.1499938964844,292.3915405273437,292.06207275390625,293.3565368652344,292.6150817871094,286.4547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706404525786,2.431062018359853e-09,0.0009706380660645,-0.0054205879569053,0.0,0.0,0.0,-0.0060179950669407,60.0,9.600443840026855,-0.0,-6.423562126656179e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.09733134903945e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.579935431247576e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.075710163917392e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.579933976056054e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0004544303810689,285.6290588378906,294.1499938964844,292.3525695800781,292.0234375,293.33941650390625,292.5973815917969,286.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197789601,2.2766344365265923e-09,0.0009693175088614,-0.0050159315578639,0.0,0.0,0.0,-0.0059414384886622,60.0,9.5142240524292,-0.0,-6.406093433497517e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,9.09733134903945e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,9.579935431247576e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.075710163917392e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.579933976056054e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0004544303810689,285.6290588378906,294.1499938964844,292.3525695800781,292.0234375,293.33941650390625,292.5973815917969,286.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197789601,2.2766344365265923e-09,0.0009693175088614,-0.0050159315578639,0.0,0.0,0.0,-0.0059414384886622,60.0,9.5142240524292,-0.0,-6.406093433497517e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.085077181225644e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.56703079282306e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,7.066178659442812e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.56702933763154e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004538182402029,285.635009765625,294.1499938964844,292.311767578125,291.9829406738281,293.3218994140625,292.5799255371094,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680139482952,2.123949460752783e-09,0.0009680117946118,-0.0046158391050994,0.0,0.0,0.0,-0.0058657457120716,60.0,9.42457675933838,-0.0,-6.388845008586942e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,9.085077181225644e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,9.56703079282306e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,7.066178659442812e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,9.56702933763154e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,0.0004538182402029,285.635009765625,294.1499938964844,292.311767578125,291.9829406738281,293.3218994140625,292.5799255371094,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680139482952,2.123949460752783e-09,0.0009680117946118,-0.0046158391050994,0.0,0.0,0.0,-0.0058657457120716,60.0,9.42457675933838,-0.0,-6.388845008586942e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.079067967832088e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,9.560703620081767e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,7.061505311867222e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,9.560701437294485e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0004535180923994,285.63800048828125,294.1499938964844,292.2907409667969,291.9621276855469,293.3129577636719,292.5714111328125,286.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673737222328,2.049084457667049e-09,0.0009673716849647,-0.0044196643866598,0.0,0.0,0.0,-0.0058286320418119,60.0,9.378324508666992,-0.0,-6.380396655458753e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.073116962099448e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5698547363281,0.0,0.0,9.55443611019291e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,7.056876347633079e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57000732421875,0.0,0.0,9.554434655001388e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0004532208258751,285.6409606933594,294.1499938964844,292.2693786621094,291.94091796875,293.30389404296875,292.5630187988281,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667397243902,1.974931773673916e-09,0.0009667377453297,-0.0042253546416759,0.0,0.0,0.0,-0.0057918722741305,60.0,9.331550598144531,-0.0,-6.372033567458858e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.061374294105916e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.542071347823368e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.047743565635756e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.542069165036082e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0004526342672761,285.6469421386719,294.1499938964844,292.22564697265625,291.8975524902344,293.2855834960937,292.5466003417969,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654883178882,1.8286304692693987e-09,0.000965486455243,-0.0038419868797063,0.0,0.0,0.0,-0.0057193427346646,60.0,9.23700714111328,-0.0,-6.355550397074694e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,9.061374294105916e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,9.542071347823368e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,7.047743565635756e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,9.542069165036082e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0004526342672761,285.6469421386719,294.1499938964844,292.22564697265625,291.8975524902344,293.2855834960937,292.5466003417969,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654883178882,1.8286304692693987e-09,0.000965486455243,-0.0038419868797063,0.0,0.0,0.0,-0.0057193427346646,60.0,9.23700714111328,-0.0,-6.355550397074694e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.050103108165786e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.530201350571588e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.038976764306426e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.530199895380063e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0004520712536759,285.6529235839844,294.1499938964844,292.18084716796875,291.8531494140625,293.2668151855469,292.531005859375,286.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642872028052,1.688192585724834e-09,0.0009642855147831,-0.0034739810507744,0.0,0.0,0.0,-0.005649721249938,60.0,9.140461921691896,-0.0,-6.339747216088655e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,9.050103108165786e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799560546875,0.0,0.0,9.530201350571588e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.038976764306426e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.530199895380063e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0004520712536759,285.6529235839844,294.1499938964844,292.18084716796875,291.8531494140625,293.2668151855469,292.531005859375,286.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642872028052,1.688192585724834e-09,0.0009642855147831,-0.0034739810507744,0.0,0.0,0.0,-0.005649721249938,60.0,9.140461921691896,-0.0,-6.339747216088655e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,9.03931722859852e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.518843580735847e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,7.030587585177273e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.518841397948564e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0004515324544627,285.6589050292969,294.1499938964844,292.1352233886719,291.8078918457031,293.2475891113281,292.5164489746094,286.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631378343328,1.553804529486058e-09,0.0009631363209336,-0.0031218277290463,0.0,0.0,0.0,-0.0055830990895628,60.0,9.04258155822754,-0.0,-6.324643209154601e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,9.03931722859852e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.518843580735847e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,7.030587585177273e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,9.518841397948564e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,0.0004515324544627,285.6589050292969,294.1499938964844,292.1352233886719,291.8078918457031,293.2475891113281,292.5164489746094,286.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631378343328,1.553804529486058e-09,0.0009631363209336,-0.0031218277290463,0.0,0.0,0.0,-0.0055830990895628,60.0,9.04258155822754,-0.0,-6.324643209154601e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.029079228639604e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.508062794338912e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,7.02262477716431e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.508060611551628e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0004510210710577,285.6648864746094,294.1499938964844,292.08905029296875,291.7621154785156,293.2279663085937,292.50311279296875,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620469645597,1.4262490077854295e-09,0.0009620455093681,-0.0027875769883394,0.0,0.0,0.0,-0.0055198641493916,60.0,8.94388484954834,-0.0,-6.310324351943565e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,9.029079228639604e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.508062794338912e-05,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,7.02262477716431e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903015136719,0.0,0.0,9.508060611551628e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0004510210710577,285.6648864746094,294.1499938964844,292.08905029296875,291.7621154785156,293.2279663085937,292.50311279296875,286.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620469645597,1.4262490077854295e-09,0.0009620455093681,-0.0027875769883394,0.0,0.0,0.0,-0.0055198641493916,60.0,8.94388484954834,-0.0,-6.310324351943565e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,9.02414831216447e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,9.502869943389668e-05,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,7.018789619905874e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,9.502867760602383e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0004507747653406,285.6679077148437,294.1499938964844,292.0657958984375,291.73907470703125,293.21807861328125,292.49664306640625,286.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615212911739,1.364809043558068e-09,0.0009615199523977,-0.0026265776250511,0.0,0.0,0.0,-0.0054894047789275,60.0,8.894465446472168,-0.0,-6.303432797949426e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,9.019503340823576e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,9.497978317085654e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,7.015177106950432e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,9.497976861894132e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0004505427496042,285.6708984375,294.1499938964844,292.04254150390625,291.71600341796875,293.2079162597656,292.4911193847656,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610265260562,1.3069378912433651e-09,0.0009610252454876,-0.0024749294389039,0.0,0.0,0.0,-0.0054607163183391,60.0,8.844952583312988,-0.0,-6.296945542771938e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,9.010852954816072e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.488868818152696e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,7.008448301348835e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.488867362961172e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0004501106159295,285.6795654296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1881408691406,292.4808654785156,286.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009498865692876,1.1889189632796615e-09,0.0009498853469267,-0.0021757979411631,0.0,0.0,0.0,-0.005351286381483,60.0,8.69650936126709,-0.0,-6.284871290063165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,9.010852954816072e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023864746094,0.0,0.0,9.488868818152696e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,7.008448301348835e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.488867362961172e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0004501106159295,285.6795654296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1881408691406,292.4808654785156,286.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009498865692876,1.1889189632796615e-09,0.0009498853469267,-0.0021757979411631,0.0,0.0,0.0,-0.005351286381483,60.0,8.69650936126709,-0.0,-6.284871290063165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.004405728774145e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,9.4820796221029e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.00343371136114e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.48207816691138e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004497885820455,285.6905212402344,294.1499938964844,291.9496154785156,291.62384033203125,293.1683959960937,292.471435546875,286.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009049604996107,1.064279220308606e-09,0.0009049594518728,-0.0018930454971268,0.0,0.0,0.0,-0.0050690304487943,60.0,8.389825820922852,-0.0,-6.275880082284857e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,9.004405728774145e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,9.4820796221029e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,7.00343371136114e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,9.48207816691138e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0004497885820455,285.6905212402344,294.1499938964844,291.9496154785156,291.62384033203125,293.1683959960937,292.471435546875,286.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009049604996107,1.064279220308606e-09,0.0009049594518728,-0.0018930454971268,0.0,0.0,0.0,-0.0050690304487943,60.0,8.389825820922852,-0.0,-6.275880082284857e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.004616731544957e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.482301538810134e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.00359814800322e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.482300083618612e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0004497991176322,285.71258544921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1529846191406,292.4622497558594,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713805668056,8.754129088295311e-10,0.000713804794941,-0.001587669015862,0.0,0.0,0.0,-0.0040226709097623,60.0,7.110568523406982,-0.0,-6.27617282589199e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.004616731544957e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.482301538810134e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.00359814800322e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,9.482300083618612e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,0.0004497991176322,285.71258544921875,294.1499938964844,291.9036865234375,291.57830810546875,293.1529846191406,292.4622497558594,286.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000713805668056,8.754129088295311e-10,0.000713804794941,-0.001587669015862,0.0,0.0,0.0,-0.0040226709097623,60.0,7.110568523406982,-0.0,-6.27617282589199e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.002433944260702e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.480003063799812e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.00189993949607e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.480000881012528e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0004496900655794,285.725341796875,294.1499938964844,291.85845947265625,291.5334777832031,293.1338195800781,292.451904296875,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005980699206702,7.325223760901163e-10,0.0005980691639706,-0.0013277437537908,0.0,0.0,0.0,-0.0033762298990041,60.0,6.271918773651123,-0.0,-6.273128860811994e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.002433944260702e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.480003063799812e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,7.00189993949607e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,9.480000881012528e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0004496900655794,285.725341796875,294.1499938964844,291.85845947265625,291.5334777832031,293.1338195800781,292.451904296875,286.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005980699206702,7.325223760901163e-10,0.0005980691639706,-0.0013277437537908,0.0,0.0,0.0,-0.0033762298990041,60.0,6.271918773651123,-0.0,-6.273128860811994e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,4.389625246403739e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,4.622489723260514e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,3.414156162762083e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,4.622488995664753e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0002192707906942,285.7496337890625,294.1499938964844,291.8362121582031,291.5113830566406,293.1087646484375,292.4394226074219,286.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005505474400706,6.6795913244988e-10,0.0005505467997863,-0.0012055285042151,0.0,0.0,0.0,-0.0030884293373674,60.0,6.013824939727783,-0.0,-1.491486045779311e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,9.030738146975636e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,9.509809024166316e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,7.023914804449305e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,9.509807568974792e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686096191406,0.0,0.0,0.0004511039587669,285.774169921875,294.1499938964844,291.814208984375,291.4895935058594,293.082275390625,292.4098815917969,286.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002649151138029,2.1776661029981878e-10,-0.0002649153175298,-0.000837427272927,0.0,0.0,0.0,0.0011945739388465,60.0,5.528143405914307,-0.0,-6.312636458005727e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,3.602360811783001e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,3.793462019530125e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,2.8018390366923995e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,3.793461291934364e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001799453311832,285.7811889648437,294.1499938964844,291.7711486816406,291.4468994140625,293.05517578125,292.4013061523437,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838545526377,4.801002928545013e-10,0.0003838540578726,-0.0008783377124927,0.0,0.0,0.0,-0.0021621428895741,60.0,4.778926849365234,-0.0,-1.0044740150760845e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,3.602360811783001e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,3.793462019530125e-05,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,2.8018390366923995e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762084960937,0.0,0.0,3.793461291934364e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766967773437,0.0,0.0,0.0001799453311832,285.7811889648437,294.1499938964844,291.7711486816406,291.4468994140625,293.05517578125,292.4013061523437,286.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838545526377,4.801002928545013e-10,0.0003838540578726,-0.0008783377124927,0.0,0.0,0.0,-0.0021621428895741,60.0,4.778926849365234,-0.0,-1.0044740150760845e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,3.0265437089838088e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,3.187098627677187e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,2.353980926272925e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,3.187097900081426e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001511820883024,285.78826904296875,294.1499938964844,291.72955322265625,291.4056701660156,293.04766845703125,292.4013366699219,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002931456838268,3.739602516539264e-10,0.000293145305477,-0.0006900026346556,0.0,0.0,0.0,-0.0016556896734982,60.0,3.870129108428955,-0.0,-7.090195097703145e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,3.0265437089838088e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,3.187098627677187e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,2.353980926272925e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,3.187097900081426e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6848449707031,0.0,0.0,0.0001511820883024,285.78826904296875,294.1499938964844,291.72955322265625,291.4056701660156,293.04766845703125,292.4013366699219,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002931456838268,3.739602516539264e-10,0.000293145305477,-0.0006900026346556,0.0,0.0,0.0,-0.0016556896734982,60.0,3.870129108428955,-0.0,-7.090195097703145e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,2.1858069885638542e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,2.301761560374871e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,1.700073880783748e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,2.3017611965769905e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001091855519916,285.7910461425781,294.1499938964844,291.689697265625,291.3661193847656,293.04180908203125,292.4032592773437,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329050475964,2.9130403644828107e-10,0.0002329047565581,-0.0005329385749064,0.0,0.0,0.0,-0.0013118871720507,60.0,3.220038890838623,-0.0,-3.6981786522005677e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,2.1858069885638542e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876220703125,0.0,0.0,2.301761560374871e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,1.700073880783748e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,2.3017611965769905e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001091855519916,285.7910461425781,294.1499938964844,291.689697265625,291.3661193847656,293.04180908203125,292.4032592773437,286.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002329050475964,2.9130403644828107e-10,0.0002329047565581,-0.0005329385749064,0.0,0.0,0.0,-0.0013118871720507,60.0,3.220038890838623,-0.0,-3.6981786522005677e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,1.759409497026354e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,1.852744208008517e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,1.368430912407348e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,1.852743844210636e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,8.788611739873886e-05,285.7961730957031,294.1499938964844,291.6517944335937,291.3285522460937,293.03875732421875,292.4054870605469,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654962979955,2.124680709147952e-10,0.0001654960797168,-0.0003930861421395,0.0,0.0,0.0,-0.0009355506626889,60.0,2.612104654312134,-0.0,-2.396062237508545e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,1.759409497026354e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,1.852744208008517e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,1.368430912407348e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,1.852743844210636e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69146728515625,0.0,0.0,8.788611739873886e-05,285.7961730957031,294.1499938964844,291.6517944335937,291.3285522460937,293.03875732421875,292.4054870605469,286.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654962979955,2.124680709147952e-10,0.0001654960797168,-0.0003930861421395,0.0,0.0,0.0,-0.0009355506626889,60.0,2.612104654312134,-0.0,-2.396062237508545e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,1.378098204440903e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,1.4512048437609336e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,1.0718552402977366e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,1.4512045709125232e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,6.883883906994015e-05,285.8115539550781,294.1499938964844,291.6336669921875,291.3105773925781,293.0372009277344,292.4061889648437,286.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468374684918,1.8365656218044527e-10,0.0001468372793169,-0.0003359990660101,0.0,0.0,0.0,-0.000827093492262,60.0,2.406472682952881,-0.0,-1.4700245465348871e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,1.1618742064456455e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,1.2235102985869162e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.03680847841315e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,1.2235101166879758e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,5.8038003771798685e-05,285.8125,294.1499938964844,291.6161193847656,291.2931823730469,293.03643798828125,292.4068603515625,286.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238014519913,1.5484362403395124e-10,0.0001238012919202,-0.0002832853351719,0.0,0.0,0.0,-0.0006973376730456,60.0,2.181314706802368,-0.0,-1.0449184850713775e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
