time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.964081305544823e-06,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,8.386567060369998e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,6.194291927386075e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,8.386566150875296e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,3.978222594014369e-05,285.8134155273437,294.1499938964844,291.5829162597656,291.26025390625,293.0355529785156,292.40777587890625,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.485820580972359e-05,1.0613610684773176e-10,8.485810394631699e-05,-0.0001941755763255,0.0,0.0,0.0,-0.0004779818991664,60.0,1.7806379795074463,-0.0,-4.909481710058117e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.964081305544823e-06,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,8.386567060369998e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,6.194291927386075e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033386230469,0.0,0.0,8.386566150875296e-06,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041320800781,0.0,0.0,3.978222594014369e-05,285.8134155273437,294.1499938964844,291.5829162597656,291.26025390625,293.0355529785156,292.40777587890625,286.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.485820580972359e-05,1.0613610684773176e-10,8.485810394631699e-05,-0.0001941755763255,0.0,0.0,0.0,-0.0004779818991664,60.0,1.7806379795074463,-0.0,-4.909481710058117e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,5.177892035135301e-06,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,5.452573077491252e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,4.027253453386948e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,5.45257216799655e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,2.586463415354956e-05,285.8139038085937,294.1499938964844,291.5524597167969,291.23004150390625,293.03515625,292.4081726074219,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.517118188436143e-05,6.900510718388375e-11,5.5171112762764096e-05,-0.000126244573039,0.0,0.0,0.0,-0.0003107633674517,60.0,1.467424750328064,-0.0,-2.0752488616437856e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,5.177892035135301e-06,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,5.452573077491252e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,4.027253453386948e-06,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,5.45257216799655e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,2.586463415354956e-05,285.8139038085937,294.1499938964844,291.5524597167969,291.23004150390625,293.03515625,292.4081726074219,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.517118188436143e-05,6.900510718388375e-11,5.5171112762764096e-05,-0.000126244573039,0.0,0.0,0.0,-0.0003107633674517,60.0,1.467424750328064,-0.0,-2.0752488616437856e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,3.130396635242505e-06,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,3.2964605907181976e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,2.434755288049928e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,3.296459908597172e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,1.563697514939122e-05,285.8140563964844,294.1499938964844,291.52496337890625,291.2027893066406,293.0350341796875,292.4083251953125,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.335497240186669e-05,4.17185695711364e-11,3.3354928746121004e-05,-7.632387860212475e-05,0.0,0.0,0.0,-0.0001878789335023,60.0,1.2192109823226929,-0.0,-7.585128358744697e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,3.130396635242505e-06,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,3.2964605907181976e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,2.434755288049928e-06,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,3.296459908597172e-06,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,1.563697514939122e-05,285.8140563964844,294.1499938964844,291.52496337890625,291.2027893066406,293.0350341796875,292.4083251953125,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.335497240186669e-05,4.17185695711364e-11,3.3354928746121004e-05,-7.632387860212475e-05,0.0,0.0,0.0,-0.0001878789335023,60.0,1.2192109823226929,-0.0,-7.585128358744697e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,1.6820465589262312e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,1.7712773114908489e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,1.308259697907488e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,1.7712769704303355e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,8.402168532484211e-06,285.8141174316406,294.1499938964844,291.500732421875,291.17877197265625,293.03497314453125,292.4083557128906,286.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7922666302183643e-05,2.2416658806978518e-11,1.79226444743108e-05,-4.101110971532762e-05,0.0,0.0,0.0,-0.0001009531988529,60.0,1.0236499309539795,-0.0,-2.1899806620928608e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,1.6820465589262312e-06,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,1.7712773114908489e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,1.308259697907488e-06,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,1.7712769704303355e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,8.402168532484211e-06,285.8141174316406,294.1499938964844,291.500732421875,291.17877197265625,293.03497314453125,292.4083557128906,286.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7922666302183643e-05,2.2416658806978518e-11,1.79226444743108e-05,-4.101110971532762e-05,0.0,0.0,0.0,-0.0001009531988529,60.0,1.0236499309539795,-0.0,-2.1899806620928608e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,9.864427283901025e-07,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,1.0387723250460112e-06,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.67233927945199e-07,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,1.0387722113591735e-06,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,4.927484042127617e-06,285.8141174316406,294.1499938964844,291.4898986816406,291.16802978515625,293.03497314453125,292.4083557128906,286.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.051094204740366e-05,1.3146456145918247e-11,1.0510928404983131e-05,-2.4051329091889784e-05,0.0,0.0,0.0,-5.92050637351349e-05,60.0,0.9273708462715148,-0.0,-7.531958563788965e-12,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,6.929898859198147e-07,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,7.297522301996651e-07,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,5.389926513998944e-07,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,7.297521165128273e-07,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70458984375,0.0,0.0,3.461627102296916e-06,285.8141174316406,294.1499938964844,291.47998046875,291.158203125,293.03497314453125,292.4083557128906,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.385433946183184e-06,9.236933266876246e-12,7.385424396488815e-06,-1.6898600733838975e-05,0.0,0.0,0.0,-4.159979289397597e-05,60.0,0.8640071153640747,-0.0,-3.7172179397082505e-12,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,1.29889073718914e-07,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,1.3677954768809286e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,1.0102493774866161e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,1.3677951926638348e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,6.488226063083857e-07,285.8139343261719,294.1499938964844,291.4629821777344,291.141357421875,293.0350036621094,292.4083557128906,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.384069946652744e-06,1.7310937839437601e-12,1.3840681276633404e-06,-3.1670213047618745e-06,0.0,0.0,0.0,-7.796057616360486e-06,60.0,0.7297771573066711,-0.0,-1.3058986129878966e-13,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,1.29889073718914e-07,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,1.3677954768809286e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,1.0102493774866161e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,1.3677951926638348e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,6.488226063083857e-07,285.8139343261719,294.1499938964844,291.4629821777344,291.141357421875,293.0350036621094,292.4083557128906,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.384069946652744e-06,1.7310937839437601e-12,1.3840681276633404e-06,-3.1670213047618745e-06,0.0,0.0,0.0,-7.796057616360486e-06,60.0,0.7297771573066711,-0.0,-1.3058986129878966e-13,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.389120901113984e-09,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,2.5158610750253274e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,1.858207032690018e-09,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,2.5158606309361176e-09,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,1.1934150556669465e-08,285.8138427734375,294.1499938964844,291.45001220703125,291.1284484863281,293.0350341796875,292.4083251953125,286.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.547371735772685e-08,3.1851528792953276e-14,2.5473685383303746e-08,-5.8277976222598233e-08,0.0,0.0,0.0,-1.4348188415169716e-07,60.0,0.6463674902915955,-0.0,-4.418150653530277e-17,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.389120901113984e-09,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,2.5158610750253274e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,1.858207032690018e-09,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,2.5158606309361176e-09,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,1.1934150556669465e-08,285.8138427734375,294.1499938964844,291.45001220703125,291.1284484863281,293.0350341796875,292.4083251953125,286.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.547371735772685e-08,3.1851528792953276e-14,2.5473685383303746e-08,-5.8277976222598233e-08,0.0,0.0,0.0,-1.4348188415169716e-07,60.0,0.6463674902915955,-0.0,-4.418150653530277e-17,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,-2.6352481308222764e-10,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,-2.7750449160812707e-10,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,-2.0496393471347566e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,-2.775044638525513e-10,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,-1.3163605760979635e-09,285.8138427734375,294.1499938964844,291.4414367675781,291.1199645996094,293.0350341796875,292.4083251953125,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.858039138686763e-09,-3.567583765706024e-15,-2.858035585973084e-09,6.507776539876886e-09,0.0,0.0,0.0,1.6094418242573738e-08,60.0,0.5874759554862976,-0.0,-5.375355662493424e-19,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,-2.6352481308222764e-10,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,-2.7750449160812707e-10,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,-2.0496393471347566e-10,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,-2.775044638525513e-10,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,-1.3163605760979635e-09,285.8138427734375,294.1499938964844,291.4414367675781,291.1199645996094,293.0350341796875,292.4083251953125,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.858039138686763e-09,-3.567583765706024e-15,-2.858035585973084e-09,6.507776539876886e-09,0.0,0.0,0.0,1.6094418242573738e-08,60.0,0.5874759554862976,-0.0,-5.375355662493424e-19,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,5.116986478634344e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,5.38843709235737e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.979882287445669e-13,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,5.388436008155195e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,2.5560400150614893e-12,285.8138427734375,294.1499938964844,291.4374084472656,291.115966796875,293.0350341796875,292.4083251953125,286.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.789648266698368e-12,3.9317106334242796e-18,7.789644797251416e-12,-1.5974810016472496e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.54083651304245,-0.0,-2.0267154052839512e-24,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,5.116986478634344e-13,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,5.38843709235737e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.979882287445669e-13,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,5.388436008155195e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,2.5560400150614893e-12,285.8138427734375,294.1499938964844,291.4374084472656,291.115966796875,293.0350341796875,292.4083251953125,286.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.789648266698368e-12,3.9317106334242796e-18,7.789644797251416e-12,-1.5974810016472496e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.54083651304245,-0.0,-2.0267154052839512e-24,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0,285.8138427734375,294.1499938964844,291.4369812011719,291.11553955078125,293.0350341796875,292.4083251953125,286.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,6.555547120770666e-14,-5.284313475938847e-18,-6.555018572211582e-14,3.990861460745343e-13,0.0,0.0,0.0,0.0,60.0,0.5199344158172607,-0.0,-1.2611686178923354e-44,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.0,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0,285.8138427734375,294.1499938964844,291.4375915527344,291.1161499023437,293.0350341796875,292.4083251953125,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,2.721061657245949e-12,-7.944046561154103e-18,-2.721053634149873e-12,4.736067007321543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5003257989883423,-0.0,-0.0,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,4.55214781425184e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,4.793634289512738e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.5405630427476353e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,4.7936335789700024e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.273891510640169e-07,285.8138427734375,294.1499938964844,291.4417724609375,291.12030029296875,293.0350341796875,292.4083251953125,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.850066375183815e-07,6.066217406869301e-13,4.85006012240774e-07,-1.1098265986220213e-06,0.0,0.0,0.0,-2.7318892534822226e-06,60.0,0.4650112092494964,-0.0,-1.6039725903266126e-14,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,4.55214781425184e-08,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,4.793634289512738e-08,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.5405630427476353e-08,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,4.7936335789700024e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.273891510640169e-07,285.8138427734375,294.1499938964844,291.4417724609375,291.12030029296875,293.0350341796875,292.4083251953125,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.850066375183815e-07,6.066217406869301e-13,4.85006012240774e-07,-1.1098265986220213e-06,0.0,0.0,0.0,-2.7318892534822226e-06,60.0,0.4650112092494964,-0.0,-1.6039725903266126e-14,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,4.813410896531423e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,5.068757218396058e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.7437678201968083e-07,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,5.068756081527681e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.4043977191468e-06,285.8138427734375,294.1499938964844,291.4496154785156,291.1280822753906,293.0350341796875,292.4083251953125,286.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.128452357894275e-06,6.414461409948169e-12,5.128445991431363e-06,-1.1735298357962163e-05,0.0,0.0,0.0,-2.8887123335152864e-05,60.0,0.4480069279670715,-0.0,-1.7933708988324137e-12,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,4.813410896531423e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,5.068757218396058e-07,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,3.7437678201968083e-07,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,5.068756081527681e-07,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,2.4043977191468e-06,285.8138427734375,294.1499938964844,291.4496154785156,291.1280822753906,293.0350341796875,292.4083251953125,286.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.128452357894275e-06,6.414461409948169e-12,5.128445991431363e-06,-1.1735298357962163e-05,0.0,0.0,0.0,-2.8887123335152864e-05,60.0,0.4480069279670715,-0.0,-1.7933708988324137e-12,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,1.7456609384680633e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,1.8382663711236087e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,1.3577376876128255e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,1.838266030063096e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,8.719935067347251e-06,285.8139038085937,294.1499938964844,291.4609069824219,291.1392822265625,293.0350036621094,292.40838623046875,286.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.859921212599147e-05,2.3263144882657016e-11,1.8599188479129225e-05,-4.256004103808664e-05,0.0,0.0,0.0,-0.0001047641562763,60.0,0.4754704535007477,-0.0,-2.3587614500497622e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,1.7456609384680633e-06,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,1.8382663711236087e-06,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071838378906,0.0,0.0,1.3577376876128255e-06,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,1.838266030063096e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,8.719935067347251e-06,285.8139038085937,294.1499938964844,291.4609069824219,291.1392822265625,293.0350036621094,292.40838623046875,286.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.859921212599147e-05,2.3263144882657016e-11,1.8599188479129225e-05,-4.256004103808664e-05,0.0,0.0,0.0,-0.0001047641562763,60.0,0.4754704535007477,-0.0,-2.3587614500497622e-11,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,4.287081537768245e-06,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,4.514506599662127e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,3.334400162202656e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,4.514505690167425e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,2.141485492757056e-05,285.8135986328125,294.1499938964844,291.475341796875,291.1535949707031,293.0349426269531,292.40850830078125,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.567721043713391e-05,5.713114009653353e-11,4.5677152229473e-05,-0.0001045216267812,0.0,0.0,0.0,-0.0002572869125287,60.0,0.5629335045814514,-0.0,-1.4226161915154023e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,4.287081537768245e-06,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,4.514506599662127e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,3.334400162202656e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,4.514505690167425e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042236328125,0.0,0.0,2.141485492757056e-05,285.8135986328125,294.1499938964844,291.475341796875,291.1535949707031,293.0349426269531,292.40850830078125,286.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.567721043713391e-05,5.713114009653353e-11,4.5677152229473e-05,-0.0001045216267812,0.0,0.0,0.0,-0.0002572869125287,60.0,0.5629335045814514,-0.0,-1.4226161915154023e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,6.10970209891093e-06,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,6.433815087802941e-06,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,4.751995220431127e-06,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,6.433814178308239e-06,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,3.0519218853442e-05,285.8139953613281,294.1499938964844,291.4836730957031,291.1618347167969,293.0346069335937,292.4088134765625,286.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.509861850645393e-05,8.142213986372937e-11,6.509853847092018e-05,-0.0001489616261096,0.0,0.0,0.0,-0.0003666819829959,60.0,0.6576530933380127,-0.0,-2.8893779036032165e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,8.511537998856511e-06,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,8.963065738498699e-06,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,6.620091880904511e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,8.963063919509295e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,4.251688369549811e-05,285.81475830078125,294.1499938964844,291.49267578125,291.1707763671875,293.0339660644531,292.40936279296875,286.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.068976214621216e-05,1.1343027211951906e-10,9.068964573089032e-05,-0.0002075206430163,0.0,0.0,0.0,-0.0005108296172693,60.0,0.7857717871665955,-0.0,-5.607642683536085e-10,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,1.4922517038939986e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,1.571414031786844e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,1.1606413863773923e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,1.5714136679889634e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,7.454103615600616e-05,285.8172607421875,294.1499938964844,291.5126037597656,291.1905212402344,293.0314636230469,292.4110717773437,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589969469932,1.988659514839952e-10,0.0001589967432664,-0.0003638252674136,0.0,0.0,0.0,-0.0008955849334597,60.0,1.1276317834854126,-0.0,-1.7236472249493311e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,1.4922517038939986e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069702148437,0.0,0.0,1.571414031786844e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,1.1606413863773923e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,1.5714136679889634e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,7.454103615600616e-05,285.8172607421875,294.1499938964844,291.5126037597656,291.1905212402344,293.0314636230469,292.4110717773437,286.6457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001589969469932,1.988659514839952e-10,0.0001589967432664,-0.0003638252674136,0.0,0.0,0.0,-0.0008955849334597,60.0,1.1276317834854126,-0.0,-1.7236472249493311e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,2.40209683397552e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,2.5295254090451635e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,1.868299295892939e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,2.5295248633483425e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001199896723846,285.8228759765625,294.1499938964844,291.53485107421875,291.21258544921875,293.0257263183594,292.41265869140625,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559398999437,3.2011757133965086e-10,0.0002559395798016,-0.0005856550415046,0.0,0.0,0.0,-0.0014416378689929,60.0,1.6634602546691897,-0.0,-4.466272685021977e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,2.40209683397552e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,2.5295254090451635e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,1.868299295892939e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,2.5295248633483425e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001199896723846,285.8228759765625,294.1499938964844,291.53485107421875,291.21258544921875,293.0257263183594,292.41265869140625,286.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559398999437,3.2011757133965086e-10,0.0002559395798016,-0.0005856550415046,0.0,0.0,0.0,-0.0014416378689929,60.0,1.6634602546691897,-0.0,-4.466272685021977e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,3.4062526538036764e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,3.58695033355616e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,2.6493102268432267e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,3.58694996975828e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001701493165455,285.83013916015625,294.1499938964844,291.5591735839844,291.2366943359375,293.0149230957031,292.4104309082031,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003971520054619,4.882126924954378e-10,0.0003971515106968,-0.000886367924977,0.0,0.0,0.0,-0.002231819089502,60.0,2.491300582885742,-0.0,-8.980859611540382e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,3.4062526538036764e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,3.58695033355616e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,2.6493102268432267e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168273925781,0.0,0.0,3.58694996975828e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177734375,0.0,0.0,0.0001701493165455,285.83013916015625,294.1499938964844,291.5591735839844,291.2366943359375,293.0149230957031,292.4104309082031,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003971520054619,4.882126924954378e-10,0.0003971515106968,-0.000886367924977,0.0,0.0,0.0,-0.002231819089502,60.0,2.491300582885742,-0.0,-8.980859611540382e-09,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.028869681060314e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.50784087763168e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,7.022461068117991e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,9.507839422440156e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0004510106227826,285.8922424316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9601745605469,292.3493957519531,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,0.0001132883116952,3.4653713232302147e-10,-0.0001132886609411,-0.0010243402794003,0.0,0.0,0.0,0.0003741303517017,60.0,3.5095388889312744,-0.0,-6.310022371280867e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.028869681060314e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75762939453125,0.0,0.0,9.50784087763168e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,7.022461068117991e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,9.507839422440156e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0004510106227826,285.8922424316406,294.1499938964844,291.58526611328125,291.2625732421875,292.9601745605469,292.3493957519531,286.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,0.0001132883116952,3.4653713232302147e-10,-0.0001132886609411,-0.0010243402794003,0.0,0.0,0.0,0.0003741303517017,60.0,3.5095388889312744,-0.0,-6.310022371280867e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
