time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680969238281,0.0,0.0,9.004578168969601e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.482260793447496e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,7.003567588981241e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,9.48225861066021e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76824951171875,0.0,0.0,0.0004497971676755,285.9058532714844,294.1499938964844,291.5989074707031,291.276123046875,292.9410705566406,292.34344482421875,286.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006425159517675,8.034957699187824e-10,0.0006425151368603,-0.0014698875602334,0.0,0.0,0.0,-0.0036317713093012,60.0,4.365256786346436,-0.0,-6.276114561387658e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77264404296875,0.0,0.0,9.005850733956322e-05,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.483601024840028e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,7.00455711921677e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.483599569648504e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727966308594,0.0,0.0,0.0004498607595451,285.91473388671875,294.1499938964844,291.6128845214844,291.2899780273437,292.922119140625,292.33367919921875,286.6548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007716353866271,9.4854102350439e-10,0.0007716343970969,-0.0017220939043909,0.0,0.0,0.0,-0.0043464628979563,60.0,4.721618175506592,-0.0,-6.277888786598852e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.011443034978583e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.489490184932949e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.00890741427429e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,9.489488729741424e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004501401272136,285.935546875,294.1499938964844,291.6417541503906,291.318603515625,292.90216064453125,292.3168029785156,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027043754234,1.249049752516384e-09,0.0010027030948549,-0.0022810641676187,0.0,0.0,0.0,-0.0056440052576363,60.0,5.780714988708496,-0.0,-6.285687703666555e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.011443034978583e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892150878906,0.0,0.0,9.489490184932949e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,7.00890741427429e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,9.489488729741424e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,0.0004501401272136,285.935546875,294.1499938964844,291.6417541503906,291.318603515625,292.90216064453125,292.3168029785156,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027043754234,1.249049752516384e-09,0.0010027030948549,-0.0022810641676187,0.0,0.0,0.0,-0.0056440052576363,60.0,5.780714988708496,-0.0,-6.285687703666555e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,9.030705405166373e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,9.509774099569768e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,7.023888611001894e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.509772644378244e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0004511022998485,285.94061279296875,294.1499938964844,291.6716003417969,291.3481750488281,292.88140869140625,292.29327392578125,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622998768463,1.446491371126512e-09,0.0009622984216548,-0.0028405408374965,0.0,0.0,0.0,-0.0055303000845015,60.0,6.71522855758667,-0.0,-6.312586720014225e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,9.030705405166373e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945251464844,0.0,0.0,9.509774099569768e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,7.023888611001894e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928771972656,0.0,0.0,9.509772644378244e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.0004511022998485,285.94061279296875,294.1499938964844,291.6716003417969,291.3481750488281,292.88140869140625,292.29327392578125,286.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622998768463,1.446491371126512e-09,0.0009622984216548,-0.0028405408374965,0.0,0.0,0.0,-0.0055303000845015,60.0,6.71522855758667,-0.0,-6.312586720014225e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.038626012625171e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.518114529782906e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,7.030049164313823e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.518113074591383e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004514979373198,285.8834533691406,294.1499938964844,291.7021179199219,291.3784484863281,292.8426208496094,292.2544860839844,286.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460701400414,1.8285415404051262e-09,0.0012460682773962,-0.0035611763596534,0.0,0.0,0.0,-0.0071296906098723,60.0,8.242226600646973,-0.0,-6.323663370721988e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,9.038626012625171e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.518114529782906e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,7.030049164313823e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,9.518113074591383e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0004514979373198,285.8834533691406,294.1499938964844,291.7021179199219,291.3784484863281,292.8426208496094,292.2544860839844,286.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460701400414,1.8285415404051262e-09,0.0012460682773962,-0.0035611763596534,0.0,0.0,0.0,-0.0071296906098723,60.0,8.242226600646973,-0.0,-6.323663370721988e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.071551903616636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.552787378197536e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,7.055658352328464e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,9.552785195410252e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0004531426820904,285.8887634277344,294.1499938964844,291.7330627441406,291.4091491699219,292.8137512207031,292.2135314941406,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684438118711,1.9571551046482227e-09,0.0009684418910183,-0.0041769170202314,0.0,0.0,0.0,-0.0057923896238207,60.0,7.915781021118164,-0.0,-6.369818095208758e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,9.071551903616636e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.552787378197536e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,7.055658352328464e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.759765625,0.0,0.0,9.552785195410252e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0004531426820904,285.8887634277344,294.1499938964844,291.7330627441406,291.4091491699219,292.8137512207031,292.2135314941406,286.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684438118711,1.9571551046482227e-09,0.0009684418910183,-0.0041769170202314,0.0,0.0,0.0,-0.0057923896238207,60.0,7.915781021118164,-0.0,-6.369818095208758e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,9.083248005481435e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635192871094,0.0,0.0,9.565103391651064e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,7.064754754537717e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,9.56510193645954e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0004537269123829,285.8914489746094,294.1499938964844,291.7486267089844,291.424560546875,292.8045959472656,292.19891357421875,286.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678197675384,2.100990714737348e-09,0.0009678176720626,-0.0045556765981018,0.0,0.0,0.0,-0.0058543747290968,60.0,7.759167194366455,-0.0,-6.386253659229625e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,9.095246787182988e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,9.577738819643856e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,7.074086897773668e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,9.577737364452332e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,0.0004543262766674,285.8941345214844,294.1499938964844,291.7641906738281,291.4399719238281,292.7958068847656,292.18310546875,286.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690953302197,2.250470476639066e-09,0.0009690930601209,-0.0049473731778562,0.0,0.0,0.0,-0.0059284642338752,60.0,7.705735683441162,-0.0,-6.403136154631285e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,9.119963215198368e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.603766375221312e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.093311432981864e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.603764920029788e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004555609484668,285.8995666503906,294.1499938964844,291.795166015625,291.470703125,292.7787475585937,292.1507873535156,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717278298921,2.558397271812396e-09,0.0009717252687551,-0.0057542514987289,0.0,0.0,0.0,-0.0060811126604676,60.0,7.679638862609863,-0.0,-6.437984723106639e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,9.119963215198368e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,9.603766375221312e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.093311432981864e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704467773437,0.0,0.0,9.603764920029788e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0004555609484668,285.8995666503906,294.1499938964844,291.795166015625,291.470703125,292.7787475585937,292.1507873535156,286.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717278298921,2.558397271812396e-09,0.0009717252687551,-0.0057542514987289,0.0,0.0,0.0,-0.0060811126604676,60.0,7.679638862609863,-0.0,-6.437984723106639e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.146021329797804e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.631206921767443e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.113578612916172e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.63120546657592e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0004568625881802,285.905029296875,294.1499938964844,291.82574462890625,291.50103759765625,292.7626953125,292.12310791015625,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745048591867,2.883035810086198e-09,0.0009745020070113,-0.0066049071028828,0.0,0.0,0.0,-0.0062420535832643,60.0,7.739391803741455,-0.0,-6.474825653413063e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.146021329797804e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,9.631206921767443e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,7.113578612916172e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,9.63120546657592e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0004568625881802,285.905029296875,294.1499938964844,291.82574462890625,291.50103759765625,292.7626953125,292.12310791015625,286.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745048591867,2.883035810086198e-09,0.0009745020070113,-0.0066049071028828,0.0,0.0,0.0,-0.0062420535832643,60.0,7.739391803741455,-0.0,-6.474825653413063e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.171768761007117e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,9.658320050220937e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,7.133604231057689e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.658318595029414e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0004581487155519,285.9105224609375,294.1499938964844,291.8556823730469,291.5307006835937,292.7475280761719,292.0942687988281,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772479534149,3.203799892048664e-09,0.0009772448102012,-0.0074453973211348,0.0,0.0,0.0,-0.0064010694622993,60.0,7.817114353179932,-0.0,-6.51133120754821e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,9.171768761007117e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,9.658320050220937e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,7.133604231057689e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,9.658318595029414e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821350097656,0.0,0.0,0.0004581487155519,285.9105224609375,294.1499938964844,291.8556823730469,291.5307006835937,292.7475280761719,292.0942687988281,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772479534149,3.203799892048664e-09,0.0009772448102012,-0.0074453973211348,0.0,0.0,0.0,-0.0064010694622993,60.0,7.817114353179932,-0.0,-6.51133120754821e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.197787585435437e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.685719123808668e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.153840851970017e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.685717668617144e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0004594484053086,285.916015625,294.1499938964844,291.8846740722656,291.5594482421875,292.7327880859375,292.0733642578125,286.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800210827961,3.527950154236236e-09,0.0009800174739211,-0.0082947434857487,0.0,0.0,0.0,-0.0065617696382105,60.0,7.899068832397461,-0.0,-6.54832561508556e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,9.197787585435437e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.685719123808668e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906188964844,0.0,0.0,7.153840851970017e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867431640625,0.0,0.0,9.685717668617144e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875671386719,0.0,0.0,0.0004594484053086,285.916015625,294.1499938964844,291.8846740722656,291.5594482421875,292.7327880859375,292.0733642578125,286.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800210827961,3.527950154236236e-09,0.0009800174739211,-0.0082947434857487,0.0,0.0,0.0,-0.0065617696382105,60.0,7.899068832397461,-0.0,-6.54832561508556e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.2095993750263e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,9.698158100945876e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,7.163028203649446e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,9.698156645754352e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0004600384563673,285.9188232421875,294.1499938964844,291.8987121582031,291.5733947753906,292.72589111328125,292.06304931640625,286.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812795324251,3.675110882284116e-09,0.0009812759235501,-0.0086803324520587,0.0,0.0,0.0,-0.0066347233951091,60.0,7.940395832061768,-0.0,-6.56515481978204e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79296875,0.0,0.0,9.222052904078736e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,9.711271559353918e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,7.172713958425447e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.711270104162396e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0004606605216395,285.9216003417969,294.1499938964844,291.9124450683594,291.5870056152344,292.71893310546875,292.0549011230469,286.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098260527011,3.830254780012865e-09,0.0009826014284044,-0.0090868351981043,0.0,0.0,0.0,-0.0067116296850144,60.0,7.982255935668945,-0.0,-6.582921230346983e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,9.24420528463088e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,9.734599007060753e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.189943426055834e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,9.734597551869228e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0004617670783773,285.9271850585937,294.1499938964844,291.938720703125,291.6130676269531,292.705810546875,292.0433044433594,286.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849660564213,4.106238460366285e-09,0.0009849619818851,-0.0098099457100033,0.0,0.0,0.0,-0.0068484498187899,60.0,8.062110900878906,-0.0,-6.614584435737926e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,9.24420528463088e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,9.734599007060753e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,7.189943426055834e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977294921875,0.0,0.0,9.734597551869228e-05,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0004617670783773,285.9271850585937,294.1499938964844,291.938720703125,291.6130676269531,292.705810546875,292.0433044433594,286.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849660564213,4.106238460366285e-09,0.0009849619818851,-0.0098099457100033,0.0,0.0,0.0,-0.0068484498187899,60.0,8.062110900878906,-0.0,-6.614584435737926e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.264698746846987e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,9.75618022494018e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.205882866401225e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,9.756178769748658e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0004627907765097,285.9327697753906,294.1499938964844,291.9632568359375,291.63739013671875,292.69305419921875,292.03424072265625,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871517540886,4.3615551170717035e-09,0.0009871474467217,-0.0104788895696401,0.0,0.0,0.0,-0.0069750323891639,60.0,8.13850212097168,-0.0,-6.643943351036796e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039855957031,0.0,0.0,9.264698746846987e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80426025390625,0.0,0.0,9.75618022494018e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070068359375,0.0,0.0,7.205882866401225e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,9.756178769748658e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0004627907765097,285.9327697753906,294.1499938964844,291.9632568359375,291.63739013671875,292.69305419921875,292.03424072265625,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871517540886,4.3615551170717035e-09,0.0009871474467217,-0.0104788895696401,0.0,0.0,0.0,-0.0069750323891639,60.0,8.13850212097168,-0.0,-6.643943351036796e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.28265872062184e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.775092621566728e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,7.219851977424696e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.775091166375204e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0004636879020836,285.9384155273437,294.1499938964844,291.9857482910156,291.6596984863281,292.6807861328125,292.0285949707031,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890646906569,4.585302360027299e-09,0.000989060034044,-0.011065112426877,0.0,0.0,0.0,-0.0070859505794942,60.0,8.210250854492188,-0.0,-6.669726104746587e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,9.28265872062184e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097839355469,0.0,0.0,9.775092621566728e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,7.219851977424696e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,9.775091166375204e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0004636879020836,285.9384155273437,294.1499938964844,291.9857482910156,291.6596984863281,292.6807861328125,292.0285949707031,286.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890646906569,4.585302360027299e-09,0.000989060034044,-0.011065112426877,0.0,0.0,0.0,-0.0070859505794942,60.0,8.210250854492188,-0.0,-6.669726104746587e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.295963536715136e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,9.7891032055486e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.230199844343588e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.789101750357077e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0004643525171559,285.9440612792969,294.1499938964844,292.0059509277344,291.6797180175781,292.66912841796875,292.02398681640625,286.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904806502163,4.751055104890156e-09,0.0009904758771881,-0.0114993816241621,0.0,0.0,0.0,-0.0071681132540106,60.0,8.273027420043945,-0.0,-6.688858178449665e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,9.295963536715136e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,9.7891032055486e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.230199844343588e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,9.789101750357077e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,0.0004643525171559,285.9440612792969,294.1499938964844,292.0059509277344,291.6797180175781,292.66912841796875,292.02398681640625,286.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904806502163,4.751055104890156e-09,0.0009904758771881,-0.0114993816241621,0.0,0.0,0.0,-0.0071681132540106,60.0,8.273027420043945,-0.0,-6.688858178449665e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81787109375,0.0,0.0,9.302191028837116e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,9.7956602985505e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,7.23504344932735e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,9.79565884335898e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,0.0004646635788958,285.9468688964844,294.1499938964844,292.0151062011719,291.68878173828125,292.6634521484375,292.0242004394531,286.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911442175507,4.828632604869654e-09,0.0009911393281072,-0.0117026297375559,0.0,0.0,0.0,-0.0072065722197294,60.0,8.30231761932373,-0.0,-6.697822385604013e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,9.306755237048492e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,9.800466796150432e-05,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,7.23859338904731e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199157714844,0.0,0.0,9.800465340958908e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,0.0004648915783036,285.94970703125,294.1499938964844,292.0235900878906,291.6972045898437,292.6579895019531,292.025390625,286.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916300186887,4.8854915668528065e-09,0.0009916251292452,-0.0118515966460108,0.0,0.0,0.0,-0.0072347577661275,60.0,8.327926635742188,-0.0,-6.70439561645253e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,9.31436152313836e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.808476897887886e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,7.244509470183402e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,9.808475442696364e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.000465271557914,285.95538330078125,294.1499938964844,292.0383605957031,291.7118530273437,292.6472473144531,292.0282897949219,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924434125423,4.9802548751642925e-09,0.0009924384066835,-0.0120998658239841,0.0,0.0,0.0,-0.0072817513719201,60.0,8.374957084655762,-0.0,-6.715358580322572e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,9.31436152313836e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,9.808476897887886e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,7.244509470183402e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,9.808475442696364e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,0.000465271557914,285.95538330078125,294.1499938964844,292.0383605957031,291.7118530273437,292.6472473144531,292.0282897949219,286.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924434125423,4.9802548751642925e-09,0.0009924384066835,-0.0120998658239841,0.0,0.0,0.0,-0.0072817513719201,60.0,8.374957084655762,-0.0,-6.715358580322572e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,9.318882803199811e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.813237556954846e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,7.248025212902576e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.813236101763324e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0004654973745346,285.9610900878906,294.1499938964844,292.04998779296875,291.723388671875,292.6368713378906,292.0323486328125,286.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929245570674,5.036568051508539e-09,0.0009929195512086,-0.0122473994269967,0.0,0.0,0.0,-0.0073096654377877,60.0,8.414416313171387,-0.0,-6.721877809923171e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,9.318882803199811e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,9.813237556954846e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,7.248025212902576e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,9.813236101763324e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,0.0004654973745346,285.9610900878906,294.1499938964844,292.04998779296875,291.723388671875,292.6368713378906,292.0323486328125,286.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929245570674,5.036568051508539e-09,0.0009929195512086,-0.0122473994269967,0.0,0.0,0.0,-0.0073096654377877,60.0,8.414416313171387,-0.0,-6.721877809923171e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.32097464101389e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.81543998932466e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.249652117025107e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.815438534133136e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0004656018572859,285.966796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6269226074219,292.0364990234375,286.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.062618768647553e-09,0.0009931408567354,-0.0123156504705548,0.0,0.0,0.0,-0.0073225726373493,60.0,8.440803527832031,-0.0,-6.72489477437921e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.32097464101389e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,9.81543998932466e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,7.249652117025107e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83673095703125,0.0,0.0,9.815438534133136e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83746337890625,0.0,0.0,0.0004656018572859,285.966796875,294.1499938964844,292.0577697753906,291.7311096191406,292.6269226074219,292.0364990234375,286.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931458625942,5.062618768647553e-09,0.0009931408567354,-0.0123156504705548,0.0,0.0,0.0,-0.0073225726373493,60.0,8.440803527832031,-0.0,-6.72489477437921e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.323198901256546e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,9.817782847676426e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.251383067341521e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.817781392484903e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0004657130048144,285.9725341796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6171569824219,292.0404052734375,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903290471637774e-09,0.0009933776455,-0.0123882489278912,0.0,0.0,0.0,-0.0073363091796636,60.0,8.461217880249023,-0.0,-6.728104295916637e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
