time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8430480957031,0.0,0.0,9.323198901256546e-05,298.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,9.817782847676426e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,7.251383067341521e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84234619140625,0.0,0.0,9.817781392484903e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0004657130048144,285.9725341796875,294.1499938964844,292.0613708496094,291.73468017578125,292.6171569824219,292.0404052734375,286.71630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903290471637774e-09,0.0009933776455,-0.0123882489278912,0.0,0.0,0.0,-0.0073363091796636,60.0,8.461217880249023,-0.0,-6.728104295916637e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,9.324264829047024e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.818905527936296e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,7.252211798913777e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,9.818904072744772e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0004657662357203,285.9753723144531,294.1499938964844,292.0617370605469,291.7350158691406,292.6123352050781,292.0419006347656,286.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103601985467776e-09,0.0009934910340234,-0.0124230226501822,0.0,0.0,0.0,-0.0073428889736533,60.0,8.467611312866211,-0.0,-6.729641910396822e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,9.325324936071412e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.82002165983431e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,7.253036164911464e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.820020204642788e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0004658192046917,285.9782409667969,294.1499938964844,292.0611877441406,291.7344970703125,292.6075439453125,292.0431213378906,286.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936090791597,5.116806089944248e-09,0.0009936039568856,-0.0124576156958937,0.0,0.0,0.0,-0.0073494343087077,60.0,8.472622871398926,-0.0,-6.731172419449649e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,9.327420411864296e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.822227730182932e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.254665979417041e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.822226274991408e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004659238329622,285.9839782714844,294.1499938964844,292.0575866699219,291.7309265136719,292.59796142578125,292.044921875,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142899439647408e-09,0.0009938271250575,-0.0125259757041931,0.0,0.0,0.0,-0.0073623703792691,60.0,8.479514122009277,-0.0,-6.734195778790308e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,9.327420411864296e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.822227730182932e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85699462890625,0.0,0.0,7.254665979417041e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,9.822226274991408e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,0.0004659238329622,285.9839782714844,294.1499938964844,292.0575866699219,291.7309265136719,292.59796142578125,292.044921875,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142899439647408e-09,0.0009938271250575,-0.0125259757041931,0.0,0.0,0.0,-0.0073623703792691,60.0,8.479514122009277,-0.0,-6.734195778790308e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.329448221251369e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,9.824363223742694e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,7.256242679432034e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.824361768551172e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004660251433961,285.98974609375,294.1499938964844,292.0509948730469,291.724365234375,292.58843994140625,292.0450134277344,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.478894233703613,-0.0,-6.73712321486164e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,9.329448221251369e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,9.824363223742694e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,7.256242679432034e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,9.824361768551172e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,0.0004660251433961,285.98974609375,294.1499938964844,292.0509948730469,291.724365234375,292.58843994140625,292.0450134277344,286.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.478894233703613,-0.0,-6.73712321486164e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.331426554126664e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,9.826447058003396e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,7.257781544467434e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.826445602811872e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0004661239800043,285.9954833984375,294.1499938964844,292.0417785644531,291.7152404785156,292.578857421875,292.0433044433594,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.472332000732422,-0.0,-6.739980307202131e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,9.331426554126664e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,9.826447058003396e-05,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681945800781,0.0,0.0,7.257781544467434e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86492919921875,0.0,0.0,9.826445602811872e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,0.0004661239800043,285.9954833984375,294.1499938964844,292.0417785644531,291.7152404785156,292.578857421875,292.0433044433594,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.1927990796230006e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.472332000732422,-0.0,-6.739980307202131e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.333348134532572e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.82846977422014e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,7.259276026161388e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.828468319028616e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004662199644371,286.0012512207031,294.1499938964844,292.03033447265625,291.7038879394531,292.5692443847656,292.0397644042969,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.460540771484375,-0.0,-6.742754976585277e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.333348134532572e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,9.82846977422014e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,7.259276026161388e-05,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705749511719,0.0,0.0,9.828468319028616e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004662199644371,286.0012512207031,294.1499938964844,292.03033447265625,291.7038879394531,292.5692443847656,292.0397644042969,286.7396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193927764892,0.0,0.0,0.0,-0.0073989699594676,60.0,8.460540771484375,-0.0,-6.742754976585277e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,9.334280184702948e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,9.829452028498054e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,7.260001439135522e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,9.829450573306532e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0004662665305659,286.004150390625,294.1499938964844,292.0238952636719,291.697509765625,292.5643920898437,292.0370788574219,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339539087301e-09,0.000994557631202,-0.0127498162910342,0.0,0.0,0.0,-0.0074047264643013,60.0,8.45240592956543,-0.0,-6.744102165612277e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.335202776128426e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,9.830422641243786e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,7.260718120960519e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.830421186052264e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769226074219,0.0,0.0,0.0004663126019295,286.00701904296875,294.1499938964844,292.0170288085937,291.6907043457031,292.5595092773437,292.0340270996094,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.443452835083008,-0.0,-6.74543372269909e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.337013034382836e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.832328942138702e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,7.262126018758863e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,9.83232748694718e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0004664030275307,286.0127868652344,294.1499938964844,292.0022888183594,291.67608642578125,292.5496826171875,292.027099609375,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.423847198486328,-0.0,-6.748049230509423e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,9.337013034382836e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.832328942138702e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,7.262126018758863e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,9.83232748694718e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,0.0004664030275307,286.0127868652344,294.1499938964844,292.0022888183594,291.67608642578125,292.5496826171875,292.027099609375,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262370095238111e-09,0.0009948486695066,-0.0128389708697795,0.0,0.0,0.0,-0.0074215973727405,60.0,8.423847198486328,-0.0,-6.748049230509423e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.338737436337397e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,9.834145021159202e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,7.263467705342919e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.83414356596768e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0004664891748689,286.0185852050781,294.1499938964844,291.98651123046875,291.6604309082031,292.53973388671875,292.0184936523437,286.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.400724411010742,-0.0,-6.75054181442647e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,9.338737436337397e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,9.834145021159202e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,7.263467705342919e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,9.83414356596768e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882751464844,0.0,0.0,0.0004664891748689,286.0185852050781,294.1499938964844,291.98651123046875,291.6604309082031,292.53973388671875,292.0184936523437,286.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950377279892,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.400724411010742,-0.0,-6.75054181442647e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.34039635467343e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,9.835891250986606e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,7.264757732627913e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.835890523390844e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004665720334742,286.0243835449219,294.1499938964844,291.9700622558594,291.64410400390625,292.5296630859375,292.00848388671875,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.375221252441406,-0.0,-6.752938475074188e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,9.34039635467343e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,9.835891250986606e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,7.264757732627913e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,9.835890523390844e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004665720334742,286.0243835449219,294.1499938964844,291.9700622558594,291.64410400390625,292.5296630859375,292.00848388671875,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.375221252441406,-0.0,-6.752938475074188e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.341972327092662e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,9.837551624514164e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,7.265983731485903e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.83755016932264e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0004666507884394,286.0301818847656,294.1499938964844,291.95330810546875,291.6275329589844,292.5194396972656,291.997314453125,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.348045349121094,-0.0,-6.755217185627771e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89959716796875,0.0,0.0,9.341972327092662e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,9.837551624514164e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,7.265983731485903e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.83755016932264e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0004666507884394,286.0301818847656,294.1499938964844,291.95330810546875,291.6275329589844,292.5194396972656,291.997314453125,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.348045349121094,-0.0,-6.755217185627771e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.342723933514208e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,9.838342521106824e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.266567990882322e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,9.838341793511064e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024658203125,0.0,0.0,0.0004666883032768,286.0330810546875,294.1499938964844,291.9449768066406,291.6192321777344,292.5142822265625,291.9913635253906,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.334053039550781,-0.0,-6.756303605470748e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052734375,0.0,0.0,9.343460260424764e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,9.839118138188496e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,7.267140608746558e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046936035156,0.0,0.0,9.839116682996972e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,0.0004667250905185,286.0359802246094,294.1499938964844,291.93670654296875,291.6110534667969,292.5091247558594,291.9852600097656,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.319977760314941,-0.0,-6.757367998488918e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,9.344877616968006e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.840610437095164e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.268242916325107e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.840609709499404e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.000466795900138,286.0417785644531,294.1499938964844,291.9205627441406,291.5950622558594,292.49871826171875,291.972900390625,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.29178524017334,-0.0,-6.759417203738849e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109802246094,0.0,0.0,9.344877616968006e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,9.840610437095164e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.268242916325107e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,9.840609709499404e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.000466795900138,286.0417785644531,294.1499938964844,291.9205627441406,291.5950622558594,292.49871826171875,291.972900390625,286.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.29178524017334,-0.0,-6.759417203738849e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.346180013380943e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.84198195510544e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,7.269255729625002e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,9.841981227509676e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004668609471991,286.0475769042969,294.1499938964844,291.9053649902344,291.5799560546875,292.4882507324219,291.9604187011719,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.264142036437988,-0.0,-6.761300852531349e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.346180013380943e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,9.84198195510544e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,7.269255729625002e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161071777344,0.0,0.0,9.841981227509676e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004668609471991,286.0475769042969,294.1499938964844,291.9053649902344,291.5799560546875,292.4882507324219,291.9604187011719,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.264142036437988,-0.0,-6.761300852531349e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.347400191472845e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.843267616815864e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.270205242093652e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,9.843266161624342e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0004669219197239,286.05340576171875,294.1499938964844,291.89141845703125,291.566162109375,292.477783203125,291.9480285644531,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.237290382385254,-0.0,-6.763065840686977e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223937988281,0.0,0.0,9.347400191472845e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225769042969,0.0,0.0,9.843267616815864e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247131347656,0.0,0.0,7.270205242093652e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,9.843266161624342e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92242431640625,0.0,0.0,0.0004669219197239,286.05340576171875,294.1499938964844,291.89141845703125,291.566162109375,292.477783203125,291.9480285644531,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857273139059,60.0,8.237290382385254,-0.0,-6.763065840686977e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,9.348497405881062e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,9.844423038884996e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.271058711921796e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.844421583693476e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0004669767222367,286.0592041015625,294.1499938964844,291.879150390625,291.5539855957031,292.4673156738281,291.9359741210937,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.211989402770996,-0.0,-6.764653193158665e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281005859375,0.0,0.0,9.348497405881062e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,9.844423038884996e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,7.271058711921796e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,9.844421583693476e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,0.0004669767222367,286.0592041015625,294.1499938964844,291.879150390625,291.5539855957031,292.4673156738281,291.9359741210937,286.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,8.211989402770996,-0.0,-6.764653193158665e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,9.348992170998828e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,9.844943997450172e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.271443610079587e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,9.84494254225865e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0004670014313887,286.0621337890625,294.1499938964844,291.873779296875,291.5486755371094,292.46209716796875,291.9302062988281,286.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.20041275024414,-0.0,-6.765368709693578e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.349465108243749e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.845441672950984e-05,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,7.271811045939103e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,9.84544021775946e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0004670250636991,286.0650329589844,294.1499938964844,291.86895751953125,291.5438842773437,292.4569091796875,291.9245910644531,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.189372062683105,-0.0,-6.766052251805378e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.350341861136258e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.846364991972224e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.272492803167552e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.8463635367807e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0004670688649639,286.07086181640625,294.1499938964844,291.8612365722656,291.5362243652344,292.446533203125,291.913818359375,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.168747901916504,-0.0,-6.76732057058871e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,9.350341861136258e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.939697265625,0.0,0.0,9.846364991972224e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,7.272492803167552e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.8463635367807e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0004670688649639,286.07086181640625,294.1499938964844,291.8612365722656,291.5362243652344,292.446533203125,291.913818359375,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.168747901916504,-0.0,-6.76732057058871e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.35105636017397e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.847116598393768e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.273048686329275e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,9.847115870798008e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.00046710454626,286.0766906738281,294.1499938964844,291.8563537597656,291.5313720703125,292.436279296875,291.9042663574219,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.152125358581543,-0.0,-6.768353699726505e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.35105636017397e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.847116598393768e-05,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,7.273048686329275e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,9.847115870798008e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452819824219,0.0,0.0,0.00046710454626,286.0766906738281,294.1499938964844,291.8563537597656,291.5313720703125,292.436279296875,291.9042663574219,286.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.152125358581543,-0.0,-6.768353699726505e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,9.351644257549196e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.847735782386736e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.273505616467446e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.847735054790974e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.000467133912025,286.08251953125,294.1499938964844,291.8547058105469,291.5297546386719,292.4261779785156,291.89617919921875,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.13979721069336,-0.0,-6.769203508838474e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,9.351644257549196e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9511413574219,0.0,0.0,9.847735782386736e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,7.273505616467446e-05,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,9.847735054790974e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.000467133912025,286.08251953125,294.1499938964844,291.8547058105469,291.5297546386719,292.4261779785156,291.89617919921875,286.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.13979721069336,-0.0,-6.769203508838474e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
