time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.352074994239956e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.84818980214186e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.848188346950336e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004671554197557,286.0883483886719,294.1499938964844,291.856689453125,291.5317077636719,292.4163513183594,291.89019775390625,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.13311767578125,-0.0,-6.769826654817734e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.352074994239956e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,9.84818980214186e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.848188346950336e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0004671554197557,286.0883483886719,294.1499938964844,291.856689453125,291.5317077636719,292.4163513183594,291.89019775390625,286.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.13311767578125,-0.0,-6.769826654817734e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,9.352221240988e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,9.84834332484752e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,7.273954543052241e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.848342597251758e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0004671627248171,286.0912780761719,294.1499938964844,291.8591613769531,291.5341491699219,292.41162109375,291.8884582519531,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.13278865814209,-0.0,-6.770037686010255e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.3523740360979e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.848504851106554e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,7.274073141161352e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,9.848503395915031e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0004671703791245,286.0941772460937,294.1499938964844,291.8626708984375,291.53765869140625,292.40679931640625,291.8863525390625,286.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.131675720214844,-0.0,-6.770258664801079e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.352491179015487e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.848627814790234e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.848626359598712e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0004671762289945,286.1000061035156,294.1499938964844,291.8730773925781,291.5479736328125,292.3977355957031,291.8857421875,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.138208389282227,-0.0,-6.770427773972187e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.352491179015487e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.848627814790234e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9702453613281,0.0,0.0,7.27416409063153e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.848626359598712e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0004671762289945,286.1000061035156,294.1499938964844,291.8730773925781,291.5479736328125,292.3977355957031,291.8857421875,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.138208389282227,-0.0,-6.770427773972187e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.352488996228205e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.84862563200295e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.848624176811428e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0004671761125791,286.1058654785156,294.1499938964844,291.8883056640625,291.56304931640625,292.3890075683594,291.88775634765625,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.15072250366211,-0.0,-6.770423510715774e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,9.352488996228205e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.84862563200295e-05,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759521484375,0.0,0.0,7.274162635440007e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,9.848624176811428e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.0004671761125791,286.1058654785156,294.1499938964844,291.8883056640625,291.56304931640625,292.3890075683594,291.88775634765625,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,8.15072250366211,-0.0,-6.770423510715774e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.352309280075131e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.84843645710498e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.848435001913458e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004671671485994,286.1116943359375,294.1499938964844,291.90869140625,291.5832824707031,292.380859375,291.89324951171875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.171475410461426,-0.0,-6.770162741531749e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.352309280075131e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.84843645710498e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,7.274022937053815e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.848435001913458e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0004671671485994,286.1116943359375,294.1499938964844,291.90869140625,291.5832824707031,292.380859375,291.89324951171875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.171475410461426,-0.0,-6.770162741531749e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.351981134386732e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.848090121522546e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.848089393926784e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.000467150734039,286.1175537109375,294.1499938964844,291.9346618652344,291.6090393066406,292.37335205078125,291.9024963378906,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.200817108154297,-0.0,-6.76968667789879e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.351981134386732e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.848090121522546e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,7.273767550941557e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.848089393926784e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.000467150734039,286.1175537109375,294.1499938964844,291.9346618652344,291.6090393066406,292.37335205078125,291.9024963378906,286.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.200817108154297,-0.0,-6.76968667789879e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,9.351741027785464e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,9.847837645793334e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,7.273580558830872e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.847836918197572e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004671387432608,286.1204528808594,294.1499938964844,291.94989013671875,291.6241149902344,292.36993408203125,291.9091796875,286.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.220173835754395,-0.0,-6.769338511958267e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.351478365715592e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.847561159403996e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,7.273376104421914e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.847559704212472e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9911193847656,0.0,0.0,0.0004671256465371,286.1233825683594,294.1499938964844,291.96661376953125,291.6407165527344,292.3666687011719,291.91680908203125,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.241386413574219,-0.0,-6.7689576610519e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.350877371616662e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.8469274234958e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.846926695900038e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004670955822803,286.1292419433594,294.1499938964844,292.00494384765625,291.6787109375,292.3605651855469,291.9341125488281,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.28845500946045,-0.0,-6.768086535657859e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,9.350877371616662e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.8469274234958e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,9.846926695900038e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0004670955822803,286.1292419433594,294.1499938964844,292.00494384765625,291.6787109375,292.3605651855469,291.9341125488281,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.28845500946045,-0.0,-6.768086535657859e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.35007628868334e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.846084140008315e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.846083412412554e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0004670555936172,286.13507080078125,294.1499938964844,292.04998779296875,291.723388671875,292.3554992675781,291.9568176269531,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.347846031188965,-0.0,-6.766926929913097e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025634765625,0.0,0.0,9.35007628868334e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.846084140008315e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,9.846083412412554e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025939941406,0.0,0.0,0.0004670555936172,286.13507080078125,294.1499938964844,292.04998779296875,291.723388671875,292.3554992675781,291.9568176269531,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.347846031188965,-0.0,-6.766926929913097e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.349056927021592e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,9.845010936260223e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,7.271493086591363e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,9.845010208664462e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0004670046910177,286.14093017578125,294.1499938964844,292.09918212890625,291.7703552246094,292.3513488769531,291.9840393066406,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.412469863891602,-0.0,-6.765451132650925e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,9.349056927021592e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00848388671875,0.0,0.0,9.845010936260223e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,7.271493086591363e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,9.845010208664462e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0004670046910177,286.14093017578125,294.1499938964844,292.09918212890625,291.7703552246094,292.3513488769531,291.9840393066406,286.8700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.013231661170721,0.0,0.0,0.0,-0.0074959062039852,60.0,8.412469863891602,-0.0,-6.765451132650925e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.347734157927334e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,7.270464266184717e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.843616862781346e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004669386253226,286.14678955078125,294.1499938964844,292.1495056152344,291.8150329589844,292.3486328125,292.0169677734375,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577627023391e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.47811222076416,-0.0,-6.763535509435314e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.347734157927334e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,9.843618317972867e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,7.270464266184717e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.843616862781346e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004669386253226,286.14678955078125,294.1499938964844,292.1495056152344,291.8150329589844,292.3486328125,292.0169677734375,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577627023391e-09,0.0009959895396605,-0.0131884701550006,0.0,0.0,0.0,-0.0074877329170703,60.0,8.47811222076416,-0.0,-6.763535509435314e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169372558594,0.0,0.0,9.347016748506576e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,9.842862345976756e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,7.269905472639948e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,9.842861618380994e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0004669027694035,286.1496887207031,294.1499938964844,292.175048828125,291.8365478515625,292.34765625,292.0346984863281,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650390103459,0.0,0.0,0.0,-0.0074832974933087,60.0,8.510417938232422,-0.0,-6.762496695955633e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,9.346262959297746e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.842068539001048e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216979980469,0.0,0.0,7.269319030456245e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,9.842067083809523e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01983642578125,0.0,0.0,0.0004668651090469,286.1526184082031,294.1499938964844,292.2008972167969,291.8575134277344,292.34686279296875,292.0528869628906,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958378504961,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.542373657226562,-0.0,-6.761405302313507e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,9.344656427856536e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.840375423664228e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0004667848697863,286.1584777832031,294.1499938964844,292.2533264160156,291.8979187011719,292.34588623046875,292.0904235839844,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.604959487915039,-0.0,-6.759081117024834e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,9.344656427856536e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,9.84037687885575e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274353027344,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,9.840375423664228e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,0.0004667848697863,286.1584777832031,294.1499938964844,292.2533264160156,291.8979187011719,292.34588623046875,292.0904235839844,286.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574149561086415e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.604959487915039,-0.0,-6.759081117024834e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.343014244223014e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,9.83864738373086e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.838645928539336e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0004667028260882,286.1643371582031,294.1499938964844,292.3066711425781,291.93634033203125,292.3457336425781,292.1300048828125,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.665486335754395,-0.0,-6.756704351573718e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.343014244223014e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,9.83864738373086e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.838645928539336e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0004667028260882,286.1643371582031,294.1499938964844,292.3066711425781,291.93634033203125,292.3457336425781,292.1300048828125,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.665486335754395,-0.0,-6.756704351573718e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.341409167973325e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.83695572358556e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004666226450353,286.170166015625,294.1499938964844,292.3609313964844,291.972900390625,292.3466491699219,292.1722106933594,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.007448652293533,60.0,8.72307300567627,-0.0,-6.754382297913254e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,9.341409167973325e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372314453125,0.0,0.0,9.836957178777084e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,9.83695572358556e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004666226450353,286.170166015625,294.1499938964844,292.3609313964844,291.972900390625,292.3466491699219,292.1722106933594,286.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316944218236585e-09,0.0009953154949471,-0.0129819447174668,0.0,0.0,0.0,-0.007448652293533,60.0,8.72307300567627,-0.0,-6.754382297913254e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.339931420981884e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.835401579039171e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,9.835400123847649e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004665488668251,286.176025390625,294.1499938964844,292.4159851074219,292.0076904296875,292.3486022949219,292.216552734375,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534500042251e-09,0.0009951582178473,-0.0129337143152952,0.0,0.0,0.0,-0.0074395267292857,60.0,8.777997970581055,-0.0,-6.752245695906822e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428161621094,0.0,0.0,9.339931420981884e-05,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04296875,0.0,0.0,9.835401579039171e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,9.835400123847649e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0004665488668251,286.176025390625,294.1499938964844,292.4159851074219,292.0076904296875,292.3486022949219,292.216552734375,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.298534500042251e-09,0.0009951582178473,-0.0129337143152952,0.0,0.0,0.0,-0.0074395267292857,60.0,8.777997970581055,-0.0,-6.752245695906822e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,9.339259122498332e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,9.83469290076755e-05,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,7.263872248586267e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.834692173171788e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0004665152810048,286.178955078125,294.1499938964844,292.4437866210937,292.02447509765625,292.3500061035156,292.2392883300781,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.0009950869716703,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.804350852966309,-0.0,-6.751272962901568e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,9.338634845335037e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,9.834035881794988e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.26338621461764e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.834035154199228e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0004664840816985,286.181884765625,294.1499938964844,292.4718017578125,292.0408630371094,292.3515930175781,292.2623291015625,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913708031177,0.0,0.0,0.0,-0.0074315168894827,60.0,8.830262184143066,-0.0,-6.750369863084418e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,9.33754417928867e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.83288700808771e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.832886280491948e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004664296284317,286.187744140625,294.1499938964844,292.5282592773437,292.0724792480469,292.355224609375,292.30926513671875,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.881001472473145,-0.0,-6.748793168753765e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,9.33754417928867e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.83288700808771e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.832886280491948e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05438232421875,0.0,0.0,0.0004664296284317,286.187744140625,294.1499938964844,292.5282592773437,292.0724792480469,292.355224609375,292.30926513671875,286.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.881001472473145,-0.0,-6.748793168753765e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.336895163869484e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.832203795667738e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,7.262032886501402e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,9.832203068071976e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0004663971776608,286.1935729980469,294.1499938964844,292.5853576660156,292.1026611328125,292.3599548339844,292.3581237792969,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.929253578186035,-0.0,-6.747853831257089e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,9.336895163869484e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06024169921875,0.0,0.0,9.832203795667738e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,7.262032886501402e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,9.832203068071976e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06011962890625,0.0,0.0,0.0004663971776608,286.1935729980469,294.1499938964844,292.5853576660156,292.1026611328125,292.3599548339844,292.3581237792969,286.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345564007759,0.0,0.0,0.0,-0.0074207633733749,60.0,8.929253578186035,-0.0,-6.747853831257089e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,9.336561197414994e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,7.261773134814575e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0004663804720621,286.1994323730469,294.1499938964844,292.6429748535156,292.1315612792969,292.3653564453125,292.4080505371094,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565143349170285e-09,0.0009947989601641,-0.0128236301243305,0.0,0.0,0.0,-0.0074186958372592,60.0,8.975996971130371,-0.0,-6.747369951654036e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
