time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,9.336561197414994e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,9.831851639319213e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,7.261773134814575e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,9.83185091172345e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0004663804720621,286.1994323730469,294.1499938964844,292.6429748535156,292.1315612792969,292.3653564453125,292.4080505371094,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565143349170285e-09,0.0009947989601641,-0.0128236301243305,0.0,0.0,0.0,-0.0074186958372592,60.0,8.975996971130371,-0.0,-6.747369951654036e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.336730727227403e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.83203062787652e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.83202990028076e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0004663889703806,286.2052917480469,294.1499938964844,292.7010803222656,292.15924072265625,292.37158203125,292.4594421386719,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.021044731140137,-0.0,-6.747615088897875e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.336730727227403e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,9.83203062787652e-05,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,9.83202990028076e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0004663889703806,286.2052917480469,294.1499938964844,292.7010803222656,292.15924072265625,292.37158203125,292.4594421386719,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258627311377495e-09,0.0009948167717084,-0.0128291649743914,0.0,0.0,0.0,-0.0074197421781718,60.0,9.021044731140137,-0.0,-6.747615088897875e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,9.337134542874992e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.832455543801188e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,7.262219151016325e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0740966796875,0.0,0.0,9.832454816205428e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07452392578125,0.0,0.0,0.0004664091393351,286.2082214355469,294.1499938964844,292.73028564453125,292.17266845703125,292.3752746582031,292.4859313964844,286.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,9.042536735534668,-0.0,-6.748197733941197e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,9.337543451692908e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,9.832886280491948e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,7.262537110364065e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.832885552896188e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0004664295702241,286.2111511230469,294.1499938964844,292.75958251953125,292.18585205078125,292.3789978027344,292.5124206542969,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.268744107667089e-09,0.0009949043160304,-0.0128556685522198,0.0,0.0,0.0,-0.0074247624725103,60.0,9.064026832580566,-0.0,-6.748788905497349e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.33868795982562e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.834091179072856e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.26342768757604e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.834090451477095e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0004664867301471,286.2170104980469,294.1499938964844,292.81842041015625,292.21148681640625,292.3868713378906,292.5660705566406,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.106173515319824,-0.0,-6.7504430489862e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,9.33868795982562e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.834091179072856e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,7.26342768757604e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.082763671875,0.0,0.0,9.834090451477095e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,0.0004664867301471,286.2170104980469,294.1499938964844,292.81842041015625,292.21148681640625,292.3868713378906,292.5660705566406,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318228289484,60.0,9.106173515319824,-0.0,-6.7504430489862e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,9.340747055830434e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.836259414441884e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.265029125846922e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.836258686846122e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0004665895830839,286.2228698730469,294.1499938964844,292.87750244140625,292.2362976074219,292.39605712890625,292.6214904785156,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086455231721175e-09,0.0009952444816008,-0.012960203923285,0.0,0.0,0.0,-0.0074445381760597,60.0,9.14670753479004,-0.0,-6.753419512506298e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,9.340747055830434e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890808105469,0.0,0.0,9.836259414441884e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,7.265029125846922e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,9.836258686846122e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,0.0004665895830839,286.2228698730469,294.1499938964844,292.87750244140625,292.2362976074219,292.39605712890625,292.6214904785156,286.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086455231721175e-09,0.0009952444816008,-0.012960203923285,0.0,0.0,0.0,-0.0074445381760597,60.0,9.14670753479004,-0.0,-6.753419512506298e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.343086276203394e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.266848115250468e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0004667064349632,286.2287292480469,294.1499938964844,292.93682861328125,292.2603759765625,292.4057312011719,292.6773681640625,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.3377804398735415e-09,0.0009954936103895,-0.0130365313962101,0.0,0.0,0.0,-0.0074589815922081,60.0,9.18664264678955,-0.0,-6.75680098538578e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.343086276203394e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.838722326094285e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,7.266848115250468e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09429931640625,0.0,0.0,9.838721598498525e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,0.0004667064349632,286.2287292480469,294.1499938964844,292.93682861328125,292.2603759765625,292.4057312011719,292.6773681640625,286.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954989654943,5.3377804398735415e-09,0.0009954936103895,-0.0130365313962101,0.0,0.0,0.0,-0.0074589815922081,60.0,9.18664264678955,-0.0,-6.75680098538578e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.34642375796102e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.842237341217697e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,7.269444176927209e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.842236613621937e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0004668731708079,286.234619140625,294.1499938964844,292.9962463378906,292.28387451171875,292.4168395996094,292.7348937988281,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.3793622889486414e-09,0.0009958491427823,-0.0131454681977629,0.0,0.0,0.0,-0.0074795954860746,60.0,9.225584983825684,-0.0,-6.76162912327527e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.34642375796102e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,9.842237341217697e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1020812988281,0.0,0.0,7.269444176927209e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,9.842236613621937e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005249023437,0.0,0.0,0.0004668731708079,286.234619140625,294.1499938964844,292.9962463378906,292.28387451171875,292.4168395996094,292.7348937988281,286.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.3793622889486414e-09,0.0009958491427823,-0.0131454681977629,0.0,0.0,0.0,-0.0074795954860746,60.0,9.225584983825684,-0.0,-6.76162912327527e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.348121238872408e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.103515625,0.0,0.0,9.844025044003502e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,7.270764035638422e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.0,0.0,9.84402431640774e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.000466957950266,286.237548828125,294.1499938964844,293.0260009765625,292.2954406738281,292.4224548339844,292.7637023925781,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400507152586442e-09,0.0009960310999304,-0.0132008614018559,0.0,0.0,0.0,-0.0074900835752487,60.0,9.245001792907717,-0.0,-6.764085469512794e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10626220703125,0.0,0.0,9.350063919555396e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,9.84607104328461e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,7.272275252034888e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,9.846070315688848e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0004670550115406,286.240478515625,294.1499938964844,293.0557556152344,292.3069152832031,292.42840576171875,292.7928161621094,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962378535419,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.264237403869627,-0.0,-6.766897087118195e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,9.354266512673348e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.850496280705556e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.275543612195179e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004672649083659,286.2463684082031,294.1499938964844,293.115234375,292.32958984375,292.44073486328125,292.8515014648437,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061471026445e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280293822288,60.0,9.302594184875488,-0.0,-6.772980043479039e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,9.354266512673348e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,9.850496280705556e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136169433594,0.0,0.0,7.275543612195179e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.850495553109796e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.0004672649083659,286.2463684082031,294.1499938964844,293.115234375,292.32958984375,292.44073486328125,292.8515014648437,286.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061471026445e-09,0.0009966846555471,-0.013401417993009,0.0,0.0,0.0,-0.0075280293822288,60.0,9.302594184875488,-0.0,-6.772980043479039e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.359270188724622e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.855765529209748e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,7.279435521923006e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,9.855764801613986e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0004675148811656,286.2522277832031,294.1499938964844,293.1746826171875,292.3520812988281,292.4543151855469,292.9112548828125,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539399161591518e-09,0.0009972177213057,-0.0135647291317582,0.0,0.0,0.0,-0.007558932993561,60.0,9.340962409973145,-0.0,-6.780227579383792e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,9.359270188724622e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.855765529209748e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,7.279435521923006e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11749267578125,0.0,0.0,9.855764801613986e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0004675148811656,286.2522277832031,294.1499938964844,293.1746826171875,292.3520812988281,292.4543151855469,292.9112548828125,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539399161591518e-09,0.0009972177213057,-0.0135647291317582,0.0,0.0,0.0,-0.007558932993561,60.0,9.340962409973145,-0.0,-6.780227579383792e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.364441211801022e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.861210855888204e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.283457671292126e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.86121012829244e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.000467773177661,286.25811767578125,294.1499938964844,293.23394775390625,292.37451171875,292.4682312011719,292.9712219238281,286.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819186461578e-09,0.000997768365778,-0.0137334931641817,0.0,0.0,0.0,-0.0075908680446445,60.0,9.37935733795166,-0.0,-6.787721673617855e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.364441211801022e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.861210855888204e-05,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,7.283457671292126e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.123291015625,0.0,0.0,9.86121012829244e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.000467773177661,286.25811767578125,294.1499938964844,293.23394775390625,292.37451171875,292.4682312011719,292.9712219238281,286.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977740701287,5.603819186461578e-09,0.000997768365778,-0.0137334931641817,0.0,0.0,0.0,-0.0075908680446445,60.0,9.37935733795166,-0.0,-6.787721673617855e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.370512270834296e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.867603512248024e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,7.288179767783731e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.867602784652264e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0004680764395743,286.2640380859375,294.1499938964844,293.29302978515625,292.39697265625,292.4838562011719,293.0321350097656,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679451575701933e-09,0.0009984152857214,-0.0139316292479634,0.0,0.0,0.0,-0.0076283630914986,60.0,9.418614387512209,-0.0,-6.796524587571184e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,9.370512270834296e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.867603512248024e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,7.288179767783731e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12908935546875,0.0,0.0,9.867602784652264e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294860839844,0.0,0.0,0.0004680764395743,286.2640380859375,294.1499938964844,293.29302978515625,292.39697265625,292.4838562011719,293.0321350097656,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679451575701933e-09,0.0009984152857214,-0.0139316292479634,0.0,0.0,0.0,-0.0076283630914986,60.0,9.418614387512209,-0.0,-6.796524587571184e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.373411739943548e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13250732421875,0.0,0.0,9.870656504062936e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,7.290433859452605e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.870655776467174e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0004682212602347,286.2669677734375,294.1499938964844,293.3224792480469,292.4082946777344,292.4914855957031,293.06256103515625,286.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.438091278076172,-0.0,-6.800730290024148e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,9.376529487781228e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.873939416138457e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1367492675781,0.0,0.0,7.292858936125413e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,9.873938688542694e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0004683769948314,286.2699279785156,294.1499938964844,293.3518371582031,292.419677734375,292.49951171875,293.0931396484375,287.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990626713261,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.457820892333984,-0.0,-6.80525502616547e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.382941789226606e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.88069223240018e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.297846605069935e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.88069223240018e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0004686973406933,286.2758178710937,294.1499938964844,293.4102783203125,292.4427185058594,292.5160522460937,293.1544494628906,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.497814178466797,-0.0,-6.814565978174869e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.382941789226606e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.88069223240018e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,7.297846605069935e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,9.88069223240018e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0004686973406933,286.2758178710937,294.1499938964844,293.4102783203125,292.4427185058594,292.5160522460937,293.1544494628906,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.497814178466797,-0.0,-6.814565978174869e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,9.389618935529144e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,9.887723717838526e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,7.30304018361494e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,9.887722990242764e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004690308705903,286.28173828125,294.1499938964844,293.46832275390625,292.4662475585937,292.5337829589844,293.2158203125,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.539315223693848,-0.0,-6.824267728688937e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469421386719,0.0,0.0,9.389618935529144e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,9.887723717838526e-05,298.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,7.30304018361494e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,9.887722990242764e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,0.0004690308705903,286.28173828125,294.1499938964844,293.46832275390625,292.4662475585937,292.5337829589844,293.2158203125,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.539315223693848,-0.0,-6.824267728688937e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,9.39633828238584e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,9.89479958661832e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,7.308266503969207e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.894798859022558e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.000469366525067,286.28765869140625,294.1499938964844,293.5259094238281,292.4904479980469,292.5521850585937,293.2770690917969,287.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.581864356994627,-0.0,-6.83403769130564e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,9.39633828238584e-05,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,9.89479958661832e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,7.308266503969207e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524353027344,0.0,0.0,9.894798859022558e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.000469366525067,286.28765869140625,294.1499938964844,293.5259094238281,292.4904479980469,292.5521850585937,293.2770690917969,287.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.0011950964167235e-09,0.0010011664126068,-0.014774490147829,0.0,0.0,0.0,-0.0077878646552562,60.0,9.581864356994627,-0.0,-6.83403769130564e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.40309400903061e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.901914017973468e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,7.313520472962409e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.901913290377706e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0004697039839811,286.2935791015625,294.1499938964844,293.5829162597656,292.5154113769531,292.5711975097656,293.33795166015625,287.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085358439378297e-09,0.001001885975711,-0.014994965866208,0.0,0.0,0.0,-0.007829587906599,60.0,9.625638961791992,-0.0,-6.84386805005488e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.40309400903061e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,9.901914017973468e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,7.313520472962409e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15826416015625,0.0,0.0,9.901913290377706e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,0.0004697039839811,286.2935791015625,294.1499938964844,293.5829162597656,292.5154113769531,292.5711975097656,293.33795166015625,287.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085358439378297e-09,0.001001885975711,-0.014994965866208,0.0,0.0,0.0,-0.007829587906599,60.0,9.625638961791992,-0.0,-6.84386805005488e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,9.406440221937372e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.905437036650255e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,7.316123083001003e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,9.905436309054494e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615600585937,0.0,0.0,0.0004698710981756,286.29656982421875,294.1499938964844,293.6112060546875,292.5282287597656,292.58087158203125,293.3682556152344,287.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.647955894470217,-0.0,-6.848738820508515e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,9.40974787226878e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.908920765155926e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,7.318695861613378e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.908920037560164e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0004700363497249,286.2995300292969,294.1499938964844,293.6393127441406,292.54132080078125,292.5906982421875,293.39849853515625,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.670572280883787,-0.0,-6.85355630025697e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.416230750503018e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.915747068589552e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.323738100240007e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.915746340993792e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0004703601589426,286.3054504394531,294.1499938964844,293.6950378417969,292.5683288574219,292.610595703125,293.4587707519531,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.716580390930176,-0.0,-6.863002255386165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703186035156,0.0,0.0,9.416230750503018e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,9.915747068589552e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,7.323738100240007e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.915746340993792e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0004703601589426,286.3054504394531,294.1499938964844,293.6950378417969,292.5683288574219,292.610595703125,293.4587707519531,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.716580390930176,-0.0,-6.863002255386165e-08,0.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.050000000745058,9.422130096936598e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.050000000745058,9.921959281200544e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.050000000745058,7.328326319111511e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.050000000745058,9.921958553604782e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.050000000745058,0.0004706548643298,286.3114013671875,285.4460144042969,293.75,292.5965881347656,292.6311950683594,293.5184936523437,287.04705810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510515133217e-09,0.0010039139306172,-0.0156161990016698,0.0,0.0,0.0,-0.0079471543431282,60.0,9.764248847961426,-0.0,-6.871604085745275e-08,1.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.050000000745058,9.422130096936598e-05,298.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.050000000745058,9.921959281200544e-05,298.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.050000000745058,7.328326319111511e-05,298.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.0,0.050000000745058,9.921958553604782e-05,298.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.050000000745058,0.0004706548643298,286.3114013671875,285.4460144042969,293.75,292.5965881347656,292.6311950683594,293.5184936523437,287.04705810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322510515133217e-09,0.0010039139306172,-0.0156161990016698,0.0,0.0,0.0,-0.0079471543431282,60.0,9.764248847961426,-0.0,-6.871604085745275e-08,1.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
