time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.6354742646217346,0.050000000745058,0.0408896207809448,298.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.6354742646217346,0.050000000745058,0.0430587418377399,298.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.6354742646217346,0.050000000745058,0.0318030416965484,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.6354742646217346,0.050000000745058,0.0430587418377399,298.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.6354742646217346,0.050000000745058,0.2042521238327026,286.88525390625,285.4121398925781,293.7773132324219,292.6110534667969,296.769287109375,297.6373596191406,287.260009765625,1.0,0.1097201034426689,0.0815912559628486,0.0815912559628486,1.0,1.0,-0.4362761974334717,0.000441167212557,0.4358350336551666,-0.1269169151782989,0.0,0.0,0.0,10.152833938598633,60.0,1264.0517578125,0.0,12.293496131896973,1.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616882324219,0.6320431232452393,0.050000000745058,0.0452525690197944,298.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616882324219,0.6320431232452393,0.050000000745058,0.0476531349122524,298.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76171875,0.6320431232452393,0.050000000745058,0.0351964421570301,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616882324219,0.6320431232452393,0.050000000745058,0.0476531349122524,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7616882324219,0.6320431232452393,0.050000000745058,0.2260459512472152,287.8767395019531,285.3782043457031,293.8046569824219,292.62548828125,297.30767822265625,298.6799011230469,288.5934753417969,1.0,0.1210919320583343,0.1631825119256973,0.1631825119256973,1.0,1.0,-0.4821688234806061,0.0164163298904895,0.4657524824142456,-0.1216110959649086,0.0,0.0,0.0,12.501498222351074,60.0,2590.010009765625,0.0,16.686595916748047,1.0,281.6376953125,283.8812561035156,297.0155944824219,298.7070007324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.947562761457337e-21,-1.9737813807286685e-21,-1.9737813807286685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.0456788875162601,298.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.04810206964612,298.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.0355280227959156,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.04810206964612,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.2281755059957504,287.7264404296875,285.3102111816406,293.8594970703125,292.654296875,297.27508544921875,298.654052734375,286.72314453125,1.0,0.1405890583992004,0.3263650238513946,0.3263650238513946,1.0,1.0,-0.4867179095745086,0.0610453076660633,0.4256726205348968,-0.078299880027771,1.0,1.0,0.0,20.032102584838867,60.0,12170.1728515625,0.0,23.18558883666992,1.0,282.27276611328125,286.36944580078125,297.8124084472656,298.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,1840.0760498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734319508075714,1.0,0.0,0.0,0.9034513831138612,0.903453290462494,5.6462642561427856e-08,4.262779712677002,4.26276969909668,9.812740245251916e-06,0.0,0.0,-0.0,5131.77490234375,0.0,22.75882339477539,1895.0068359375,0.0,231.18618774414065,0.2339482456445694,1.0,0.0,3.0,1.0,0.0
17820240,298.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.0456788875162601,298.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.04810206964612,298.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.0355280227959156,298.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.04810206964612,298.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988342285156,0.571297287940979,0.050000000745058,0.2281755059957504,287.7264404296875,285.3102111816406,293.8594970703125,292.654296875,297.27508544921875,298.654052734375,286.72314453125,1.0,0.1405890583992004,0.3263650238513946,0.3263650238513946,1.0,1.0,-0.4867179095745086,0.0610453076660633,0.4256726205348968,-0.078299880027771,1.0,1.0,0.0,20.032102584838867,60.0,12170.1728515625,0.0,23.18558883666992,1.0,282.27276611328125,286.36944580078125,297.8124084472656,298.92645263671875,293.1499938964844,293.1499938964844,283.1499938964844,1840.0760498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734319508075714,1.0,0.0,0.0,0.9034513831138612,0.903453290462494,5.6462642561427856e-08,4.262779712677002,4.26276969909668,9.812740245251916e-06,0.0,0.0,-0.0,5131.77490234375,0.0,22.75882339477539,1895.0068359375,0.0,231.18618774414065,0.2339482456445694,1.0,0.0,3.0,1.0,0.0
17820300,298.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.5494611263275146,0.050000000745058,0.0458163507282733,298.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.5494611263275146,0.050000000745058,0.0482468232512474,298.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.5494611263275146,0.050000000745058,0.0356349386274814,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.5494611263275146,0.050000000745058,0.0482468232512474,298.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.5494611263275146,0.050000000745058,0.2288621515035629,286.095458984375,285.276123046875,293.8869934082031,292.6686706542969,297.2496337890625,298.6095275878906,285.5633850097656,1.0,0.148988664150238,0.4079562723636627,0.4079562723636627,1.0,1.0,-0.4881827235221863,0.0988832041621208,0.3892995417118072,-0.0410118177533149,1.0,1.0,0.0,23.709714889526367,60.0,11438.8271484375,0.0,26.336566925048828,1.0,282.63104248046875,285.1554870605469,297.1221008300781,298.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,3158.08935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855897128582001,1.0,0.0,0.0,1.1836847066879272,1.1836872100830078,9.35955384306908e-08,4.265827655792236,4.265817642211914,9.786753253138158e-06,0.0,0.0,-0.0,4057.510498046875,0.0,50.77033233642578,1895.4239501953125,0.0,464.64105224609375,0.299382746219635,1.0,0.0,3.0,1.0,0.0
17820360,298.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.532632052898407,0.050000000745058,0.045947678387165,298.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.532632052898407,0.050000000745058,0.0483851172029972,298.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.532632052898407,0.050000000745058,0.0357370823621749,298.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.532632052898407,0.050000000745058,0.0483851172029972,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.532632052898407,0.050000000745058,0.2295181602239608,285.3128356933594,285.2420349121094,293.9144897460937,292.6830139160156,297.14031982421875,298.5597229003906,285.106689453125,1.0,0.156545028090477,0.5263650417327881,0.5263650417327881,0.800000011920929,1.0,-0.4895821809768677,0.1589326858520507,0.3306494653224945,0.0183939319103956,0.8341643214225769,0.8341643214225769,0.0,27.228818893432617,60.0,10797.26953125,0.0,29.36504173278809,1.0,282.87969970703125,284.7405700683594,296.4032897949219,297.530517578125,293.1499938964844,293.1499938964844,283.1499938964844,5274.828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194265842437744,1.0,0.0,0.0,1.4128361940383911,1.4128397703170776,1.3319549907464534e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3734.73291015625,0.0,88.57223510742188,1895.436767578125,0.0,570.2526245117188,0.3593522906303406,1.0,0.0,3.0,1.0,0.0
17820420,298.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5161275267601013,0.050000000745058,0.0461107268929481,298.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5161275267601013,0.050000000745058,0.0485568158328533,298.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5161275267601013,0.050000000745058,0.0358638986945152,298.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5161275267601013,0.050000000745058,0.0485568158328533,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5161275267601013,0.050000000745058,0.2303326278924942,284.9942932128906,285.19635009765625,293.95135498046875,292.7021484375,296.2865600585937,298.495849609375,284.9718322753906,1.0,0.1654429882764816,0.6847306489944458,0.6847306489944458,0.5325102210044861,1.0,-0.4913186132907867,0.2600974440574646,0.2312211692333221,0.1186183542013168,0.6037997007369995,0.6037997007369995,0.0,31.601362228393555,60.0,10146.005859375,0.0,33.168190002441406,1.0,283.04742431640625,284.7257080078125,295.7558288574219,296.71600341796875,293.1499938964844,293.1499938964844,283.1499938964844,16519.5546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002866983413696,1.0,0.0,0.0,1.392385721206665,1.3923912048339844,1.2936376947436656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.05517578125,0.0,117.30901336669922,1895.4371337890625,0.0,507.8024291992188,0.3821014165878296,1.0,0.0,3.0,1.0,0.0
17820480,298.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5098742842674255,0.050000000745058,0.0461852177977561,298.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5098742842674255,0.050000000745058,0.048635259270668,298.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5098742842674255,0.050000000745058,0.0359218344092369,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5098742842674255,0.050000000745058,0.048635259270668,298.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5098742842674255,0.050000000745058,0.2307047247886657,284.9860534667969,285.1736755371094,293.9696044921875,292.71160888671875,295.5627136230469,298.4681701660156,285.0097351074219,1.0,0.1693755835294723,0.763182520866394,0.763182520866394,0.4000000059604645,1.0,-0.49211186170578,0.3483530282974243,0.1437588036060333,0.2062314450740814,0.5694431662559509,0.5694431662559509,0.0,33.60472106933594,60.0,10035.87109375,-0.0,34.931236267089844,1.0,283.08416748046875,284.8556213378906,295.5651550292969,296.4518737792969,293.1499938964844,293.1499938964844,283.1499938964844,20163.66015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766573011875152,1.0,0.0,0.0,1.2967275381088257,1.2967333793640137,1.1219950124541357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.003173828125,0.0,110.26707458496094,1895.4371337890625,0.0,440.2638244628906,0.3731929361820221,1.0,0.0,3.0,1.0,0.0
17820540,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0463878847658634,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0488486774265766,298.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.036079466342926,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0488486774265766,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.2317170798778534,285.090087890625,285.105224609375,294.0248107910156,292.7400817871094,294.0447082519531,298.40167236328125,285.0906677246094,1.0,0.1795598566532135,1.0,1.0,0.0,1.0,-0.4942706227302551,0.4942686259746551,1.985812332350178e-06,0.3507887423038482,0.621174156665802,0.621174156665802,0.0,39.04419708251953,60.0,10757.234375,-0.0,39.7374153137207,1.0,283.13189697265625,285.04522705078125,295.41064453125,296.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17472.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013279974460602,1.0,0.0,0.0,1.3497357368469238,1.3497412204742432,1.2156006334862468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2705078125,0.0,112.2509994506836,1895.4371337890625,0.0,278.015869140625,0.3762138485908508,1.0,0.0,3.0,1.0,0.0
17820600,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0463878847658634,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0488486774265766,298.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.036079466342926,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.0488486774265766,298.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.4957766830921173,0.050000000745058,0.2317170798778534,285.090087890625,285.105224609375,294.0248107910156,292.7400817871094,294.0447082519531,298.40167236328125,285.0906677246094,1.0,0.1795598566532135,1.0,1.0,0.0,1.0,-0.4942706227302551,0.4942686259746551,1.985812332350178e-06,0.3507887423038482,0.621174156665802,0.621174156665802,0.0,39.04419708251953,60.0,10757.234375,-0.0,39.7374153137207,1.0,283.13189697265625,285.04522705078125,295.41064453125,296.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,17472.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013279974460602,1.0,0.0,0.0,1.3497357368469238,1.3497412204742432,1.2156006334862468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.2705078125,0.0,112.2509994506836,1895.4371337890625,0.0,278.015869140625,0.3762138485908508,1.0,0.0,3.0,1.0,0.0
17820660,298.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0465569421648979,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0490267015993595,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0362109541893005,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0490267015993595,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.2325615584850311,285.0580444335937,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3551940917969,285.0465087890625,1.0,0.1875339299440384,1.0,1.0,0.0,1.0,-0.4960744380950928,0.4960740804672241,3.533812105160905e-07,0.352006733417511,0.654861330986023,0.654861330986023,0.0,43.56375503540039,48.0,10942.1279296875,-0.0,43.7459716796875,1.0,283.1455383300781,284.9776611328125,295.5899658203125,296.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,16194.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640578687191009,1.0,0.0,0.0,1.436698079109192,1.4367036819458008,1.377286906745212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.55078125,0.0,124.76504516601562,1895.4371337890625,0.0,216.27786254882807,0.391672134399414,1.0,0.0,3.0,1.0,0.0
17820720,298.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0465569421648979,298.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0490267015993595,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0362109541893005,298.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.0490267015993595,298.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.486048549413681,0.050000000745058,0.2325615584850311,285.0580444335937,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.3551940917969,285.0465087890625,1.0,0.1875339299440384,1.0,1.0,0.0,1.0,-0.4960744380950928,0.4960740804672241,3.533812105160905e-07,0.352006733417511,0.654861330986023,0.654861330986023,0.0,43.56375503540039,48.0,10942.1279296875,-0.0,43.7459716796875,1.0,283.1455383300781,284.9776611328125,295.5899658203125,296.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,16194.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640578687191009,1.0,0.0,0.0,1.436698079109192,1.4367036819458008,1.377286906745212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.55078125,0.0,124.76504516601562,1895.4371337890625,0.0,216.27786254882807,0.391672134399414,1.0,0.0,3.0,1.0,0.0
17820780,298.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.4839310646057129,0.050000000745058,0.0465959049761295,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.4839310646057129,0.050000000745058,0.0490677282214164,298.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.4839310646057129,0.050000000745058,0.0362412594258785,298.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.4839310646057129,0.050000000745058,0.0490677282214164,298.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.4839310646057129,0.050000000745058,0.2327561825513839,285.0297241210937,284.99609375,294.10955810546875,292.7835388183594,294.10333251953125,298.3361511230469,285.0137023925781,1.0,0.1889891177415847,1.0,1.0,0.0,1.0,-0.4964898228645324,0.4964894652366638,3.537002442044468e-07,0.3522391021251678,0.6696677207946777,0.6696677207946777,0.0,44.604888916015625,48.0,11045.1630859375,-0.0,44.673431396484375,1.0,283.14794921875,284.9244689941406,295.7015380859375,296.5074462890625,293.1499938964844,293.1499938964844,283.1499938964844,15675.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599373698234558,1.0,0.0,0.0,1.4986814260482788,1.4986871480941772,1.4986909491199185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.00146484375,0.0,135.64024353027344,1895.4371337890625,0.0,209.8108062744141,0.4026919901371002,1.0,0.0,3.0,1.0,0.0
17820840,298.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4838195443153381,0.050000000745058,0.0465979650616645,298.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4838195443153381,0.050000000745058,0.0490699037909507,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4838195443153381,0.050000000745058,0.0362428613007068,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4838195443153381,0.050000000745058,0.0490699037909507,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.4838195443153381,0.050000000745058,0.2327664941549301,284.9986877441406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222351074219,284.98193359375,1.0,0.1889264732599258,1.0,1.0,0.0,1.0,-0.4965119361877441,0.4965115785598755,3.536857775543467e-07,0.3521814942359924,0.6797702312469482,0.6797702312469482,0.0,44.6593132019043,36.0,11091.763671875,-0.0,44.72198867797852,1.0,283.14898681640625,284.88055419921875,295.7832336425781,296.6026611328125,293.1499938964844,293.1499938964844,283.1499938964844,15705.5947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362834095954895,1.0,0.0,0.0,1.542253017425537,1.5422589778900146,1.5871013658852465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.7197265625,0.0,144.9907684326172,1895.4371337890625,0.0,214.35240173339844,0.4116055965423584,1.0,0.0,3.0,1.0,0.0
17820900,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.485058069229126,0.050000000745058,0.0465751104056835,298.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.485058069229126,0.050000000745058,0.0490458346903324,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.485058069229126,0.050000000745058,0.0362250842154026,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.485058069229126,0.050000000745058,0.0490458346903324,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.485058069229126,0.050000000745058,0.2326523214578628,284.9662475585937,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095397949219,284.9515991210937,1.0,0.1877127438783645,1.0,1.0,0.0,1.0,-0.496268481016159,0.4962681233882904,3.534402708282869e-07,0.3519151508808136,0.6774792075157166,0.6774792075157166,0.0,44.04727554321289,36.0,11117.2646484375,-0.0,44.17661666870117,1.0,283.1495361328125,284.8407592773437,295.8471984863281,296.682373046875,293.1499938964844,293.1499938964844,283.1499938964844,16072.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693384528160095,1.0,0.0,0.0,1.578773856163025,1.5787800550460815,1.6631571497782718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.1943359375,0.0,154.28916931152344,1895.4371337890625,0.0,224.6384735107422,0.4197325408458709,1.0,0.0,3.0,1.0,0.0
17820960,298.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4875603914260864,0.050000000745058,0.0465294532477855,298.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4875603914260864,0.050000000745058,0.0489977523684501,298.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4875603914260864,0.050000000745058,0.0361895747482776,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4875603914260864,0.050000000745058,0.0489977523684501,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.4875603914260864,0.050000000745058,0.2324242442846298,284.942626953125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29888916015625,284.9361267089844,1.0,0.1854361593723297,1.0,1.0,0.0,1.0,-0.4957820177078247,0.4957816898822784,3.529856087425287e-07,0.3514623939990997,0.6627383828163147,0.6627383828163147,0.0,42.825416564941406,25.0,11073.0185546875,-0.0,43.08934783935547,1.0,283.1497802734375,284.83026123046875,295.8837585449219,296.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17309.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765731751918793,1.0,0.0,0.0,1.5737507343292236,1.5737570524215698,1.652590668754783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44091796875,0.0,157.1392822265625,1895.4371337890625,0.0,236.25582885742188,0.4216196835041046,1.0,0.0,3.0,1.0,0.0
17821020,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4925568699836731,0.050000000745058,0.0464415214955806,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4925568699836731,0.050000000745058,0.0489051602780818,298.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4925568699836731,0.1651867777109146,0.0361211858689785,298.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4925568699836731,0.050000000745058,0.0489051602780818,297.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4925568699836731,0.050000000745058,0.2319850176572799,284.9381103515625,284.95001220703125,294.2276306152344,292.84356689453125,294.2214050292969,298.2875671386719,284.9410095214844,1.0,0.1811067014932632,1.0,1.0,0.0,1.0,-0.4948450922966003,0.4948447644710541,3.521307121445716e-07,0.3506354391574859,0.6545664072036743,0.6545664072036743,0.0,40.472801208496094,25.0,11052.8955078125,-0.0,41.00166702270508,1.0,283.1499328613281,284.8435363769531,295.8992614746094,296.7528686523437,293.1499938964844,293.1499938964844,283.1499938964844,18088.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841270804405212,1.0,0.0,0.0,1.5573525428771973,1.557358980178833,1.6183308559902798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.04541015625,0.0,155.91175842285156,1895.4371337890625,0.0,248.631088256836,0.4204991161823272,1.0,0.0,3.0,1.0,0.0
17821080,298.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5037509202957153,0.050000000745058,0.0462667346000671,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5037509202957153,0.050000000745058,0.0487211011350154,298.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7197321653366089,0.1662980169057846,0.095424972474575,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5037509202957153,0.050000000745058,0.0487211011350154,297.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5037509202957153,0.050000000745058,0.2311119139194488,284.9541015625,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.27862548828125,284.99755859375,1.0,0.1793526411056518,1.0,1.0,0.0,1.0,-0.5642104148864746,0.5642099976539612,4.128891646359989e-07,0.4020707607269287,0.6635723114013672,0.6635723114013672,0.0,36.33699035644531,28.0,11925.1513671875,-0.0,45.15159606933594,1.0,283.14996337890625,284.91998291015625,295.9024963378906,296.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17923.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3869897425174713,1.0,0.0,0.0,1.5591344833374023,1.559140920639038,1.622036336357269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.2822265625,0.0,155.78684997558594,1895.4371337890625,0.0,253.3968048095703,0.4207587242126465,1.0,0.0,3.0,1.0,0.0
17821140,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.7939139008522034,0.157162606716156,0.1441013067960739,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.0484030731022357,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7978881001472473,0.1613602340221405,0.1137211397290229,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.0484030731022357,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.2296033501625061,285.32965087890625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13250732421875,285.3188171386719,1.0,0.1796002238988876,1.0,1.0,0.0,1.0,-0.7011568546295166,0.7011563181877136,5.470841983878927e-07,0.5070547461509705,1.0,1.0,0.0,29.447704315185547,25.0,15479.6630859375,-0.0,54.80513000488281,1.0,283.1499938964844,285.06396484375,296.0743713378906,297.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,8779.5107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216472208499908,1.0,0.0,0.0,1.9650704860687256,1.9650771617889404,2.576615827365458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.380859375,0.0,232.57864379882807,1895.4371337890625,0.0,315.56695556640625,0.4920742809772491,1.0,0.0,3.0,1.0,0.0
17821200,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.7939139008522034,0.157162606716156,0.1441013067960739,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.0484030731022357,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7978881001472473,0.1613602340221405,0.1137211397290229,298.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.0484030731022357,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.5306093096733093,0.050000000745058,0.2296033501625061,285.32965087890625,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.13250732421875,285.3188171386719,1.0,0.1796002238988876,1.0,1.0,0.0,1.0,-0.7011568546295166,0.7011563181877136,5.470841983878927e-07,0.5070547461509705,1.0,1.0,0.0,29.447704315185547,25.0,15479.6630859375,-0.0,54.80513000488281,1.0,283.1499938964844,285.06396484375,296.0743713378906,297.15753173828125,293.1499938964844,293.1499938964844,283.1499938964844,8779.5107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216472208499908,1.0,0.0,0.0,1.9650704860687256,1.9650771617889404,2.576615827365458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.380859375,0.0,232.57864379882807,1895.4371337890625,0.0,315.56695556640625,0.4920742809772491,1.0,0.0,3.0,1.0,0.0
17821260,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8863770961761475,0.1561169177293777,0.1403655260801315,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.870409369468689,0.1483117192983627,0.1401038765907287,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.902388870716095,0.1654016822576522,0.1150180548429489,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.869763195514679,0.1456503570079803,0.1397941559553146,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.610628604888916,0.050000000745058,0.2272113561630249,285.4970092773437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245361328125,285.52618408203125,1.0,0.1832288354635238,1.0,1.0,0.0,1.0,-0.9150057435035706,0.9150049686431884,8.024518365346012e-07,0.6787562966346741,1.0,1.0,0.0,18.878856658935547,25.0,19330.22265625,-0.0,73.09748077392578,1.0,283.1499938964844,285.1989440917969,296.2070617675781,297.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,11470.5146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482562780380249,1.0,0.0,0.0,2.255877017974853,2.255885601043701,3.395659859961597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9833984375,0.0,351.4083557128906,1895.4371337890625,0.0,456.2295227050781,0.561721682548523,1.0,0.0,3.0,1.0,0.0
17821320,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8863770961761475,0.1561169177293777,0.1403655260801315,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.870409369468689,0.1483117192983627,0.1401038765907287,298.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.902388870716095,0.1654016822576522,0.1150180548429489,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.869763195514679,0.1456503570079803,0.1397941559553146,297.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.610628604888916,0.050000000745058,0.2272113561630249,285.4970092773437,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0245361328125,285.52618408203125,1.0,0.1832288354635238,1.0,1.0,0.0,1.0,-0.9150057435035706,0.9150049686431884,8.024518365346012e-07,0.6787562966346741,1.0,1.0,0.0,18.878856658935547,25.0,19330.22265625,-0.0,73.09748077392578,1.0,283.1499938964844,285.1989440917969,296.2070617675781,297.5127258300781,293.1499938964844,293.1499938964844,283.1499938964844,11470.5146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482562780380249,1.0,0.0,0.0,2.255877017974853,2.255885601043701,3.395659859961597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.9833984375,0.0,351.4083557128906,1895.4371337890625,0.0,456.2295227050781,0.561721682548523,1.0,0.0,3.0,1.0,0.0
17821380,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8808888792991638,0.1582871079444885,0.1418146789073944,297.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8601973652839661,0.1449128687381744,0.1391274482011795,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.8995257616043091,0.1688194572925567,0.117249421775341,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.8559714555740356,0.1430820077657699,0.1370546370744705,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.6045545935630798,0.1367086321115493,0.2273418754339218,285.5135498046875,284.95001220703125,294.3856811523437,292.9231262207031,294.38232421875,298.0120544433594,285.4991149902344,1.0,0.1845633536577224,1.0,1.0,0.0,1.0,-0.9151691794395448,0.9151683449745178,8.02683473466459e-07,0.6789097785949707,1.0,1.0,0.0,19.579309463500977,25.0,19684.404296875,-0.0,74.21273803710938,1.0,283.1499938964844,285.12945556640625,296.2286682128906,297.6248474121094,293.1499938964844,293.1499938964844,283.1499938964844,12928.4736328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160427689552307,1.0,0.0,0.0,2.394956350326538,2.3949663639068604,3.827265402378545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.52783203125,0.0,420.4930725097656,1895.4371337890625,0.0,558.6658325195312,0.5927305817604065,1.0,0.0,3.0,1.0,0.0
17821440,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.8791711926460266,0.1664088517427444,0.0918291509151458,297.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8791711926460266,0.1459488123655319,0.0967005267739296,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.8791711926460266,0.1772598773241043,0.0714226737618446,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8791711926460266,0.1444869339466095,0.0967005342245101,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.9512329697608948,0.1356801241636276,0.5690351128578186,285.57159423828125,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0205993652344,285.6031188964844,1.0,0.1884099543094635,1.0,1.0,0.0,1.0,-1.020289659500122,1.0202887058258057,9.516706427348254e-07,0.7650442123413086,1.0,1.0,0.0,13.571403503417969,45.0,21512.1640625,-0.0,91.61135864257812,1.0,283.1499938964844,285.21807861328125,296.21099853515625,297.6896057128906,293.1499938964844,293.1499938964844,283.1499938964844,13985.1845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400587320327759,1.0,0.0,0.0,2.490910291671753,2.4909210205078125,4.1400875261388137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.4951171875,0.0,473.0863342285156,1895.4371337890625,0.0,646.3659057617188,0.6188123822212219,1.0,0.0,3.0,1.0,0.0
17821500,298.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197814941406,0.8720176219940186,0.1764610707759857,0.0872860848903656,297.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8720176219940186,0.1491598933935165,0.0919164791703224,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.8720176219940186,0.1865285634994506,0.0678891763091087,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.8720176219940186,0.147701159119606,0.091916486620903,297.773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.97517591714859,0.1330016553401947,0.5960967540740967,285.6222229003906,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.02593994140625,285.6247863769531,1.0,0.1948665082454681,1.0,1.0,0.0,1.0,-1.0639883279800415,1.0639872550964355,1.0153605671803234e-06,0.7965715527534485,1.0,1.0,0.0,13.78677463531494,45.0,22330.62109375,-0.0,98.7796859741211,1.0,283.1499938964844,285.2040100097656,296.1922607421875,297.74285888671875,293.1499938964844,293.1499938964844,283.1499938964844,15238.4072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626996159553528,1.0,0.0,0.0,2.6001222133636475,2.6001338958740234,4.511083773195425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.08349609375,0.0,538.0809326171875,1895.4371337890625,0.0,741.6015014648438,0.6425825953483582,1.0,0.0,3.0,1.0,0.0
17821560,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.873094916343689,0.1840986758470535,0.0879583954811096,297.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.873094916343689,0.1527151018381118,0.0926244258880615,298.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.873094916343689,0.1933909058570861,0.0684120804071426,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523742675781,0.873094916343689,0.1516285389661789,0.0926244258880615,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546630859375,0.9721256494522096,0.1302673071622848,0.5925775766372681,285.6560363769531,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0050964355469,285.6694030761719,1.0,0.2035097032785415,1.0,1.0,0.0,1.0,-1.121110916137695,1.1211097240447998,1.108578658204351e-06,0.8454373478889465,1.0,1.0,0.0,14.626908302307127,65.0,23417.509765625,-0.0,108.26288604736328,1.0,283.1499938964844,285.22955322265625,296.1653137207031,297.77325439453125,293.1499938964844,293.1499938964844,283.1499938964844,16226.2861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806136131286621,1.0,0.0,0.0,2.683079481124878,2.683091878890991,4.80352923659666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.95703125,0.0,591.244384765625,1895.4371337890625,0.0,826.520263671875,0.6655080318450928,1.0,0.0,3.0,1.0,0.0
17821620,298.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.903436005115509,0.1917418390512466,0.1087767928838729,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9679316878318788,0.1560415029525756,0.1379514336585998,298.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.903436005115509,0.2006005197763443,0.0846041738986969,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.985913872718811,0.1543997228145599,0.1465237587690353,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.922343134880066,0.1270903050899505,0.5743868947029114,285.7765197753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94219970703125,285.7934875488281,1.0,0.2265491932630539,1.0,1.0,0.0,1.0,-1.2480911016464231,1.2480897903442385,1.330083932771231e-06,0.947620451450348,1.0,1.0,0.0,17.73763656616211,85.0,25744.474609375,-0.0,150.2873077392578,1.0,283.1499938964844,285.30328369140625,296.1390991210937,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18227.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096594333648682,1.0,0.0,0.0,2.8437612056732178,2.8437752723693848,5.396095730247907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.5390625,0.0,703.956787109375,1895.4371337890625,0.0,983.9065551757812,0.7045825719833374,1.0,0.0,3.0,1.0,0.0
17821680,298.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.903436005115509,0.1917418390512466,0.1087767928838729,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9679316878318788,0.1560415029525756,0.1379514336585998,298.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.903436005115509,0.2006005197763443,0.0846041738986969,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.985913872718811,0.1543997228145599,0.1465237587690353,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.922343134880066,0.1270903050899505,0.5743868947029114,285.7765197753906,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.94219970703125,285.7934875488281,1.0,0.2265491932630539,1.0,1.0,0.0,1.0,-1.2480911016464231,1.2480897903442385,1.330083932771231e-06,0.947620451450348,1.0,1.0,0.0,17.73763656616211,85.0,25744.474609375,-0.0,150.2873077392578,1.0,283.1499938964844,285.30328369140625,296.1390991210937,297.86724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18227.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096594333648682,1.0,0.0,0.0,2.8437612056732178,2.8437752723693848,5.396095730247907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.5390625,0.0,703.956787109375,1895.4371337890625,0.0,983.9065551757812,0.7045825719833374,1.0,0.0,3.0,1.0,0.0
17821740,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.9829749464988708,0.1891416758298874,0.1722278147935867,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.910007119178772,0.1536619216203689,0.1462036073207855,297.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.987687647342682,0.2007413357496261,0.1362516283988952,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.9075445532798768,0.1527132540941238,0.1451255828142166,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.8514986038208008,0.1263772100210189,0.570171058177948,285.951171875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8384094238281,285.969482421875,1.0,0.2566062211990356,1.0,1.0,0.0,1.0,-1.4036742448806765,1.4036725759506226,1.6385694152631911e-06,1.0721957683563232,1.0,1.0,0.0,23.8665828704834,105.0,28474.541015625,-0.0,214.79132080078125,1.0,283.1499938964844,285.4226989746094,296.15838623046875,298.0314025878906,293.1499938964844,293.1499938964844,283.1499938964844,19991.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372669339179993,1.0,0.0,0.0,2.978175163269043,2.978190422058105,5.918257102166535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.78369140625,0.0,808.5697631835938,1895.4371337890625,0.0,1155.2525634765625,0.7373133897781372,1.0,0.0,3.0,1.0,0.0
17821800,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.9829749464988708,0.1891416758298874,0.1722278147935867,297.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.910007119178772,0.1536619216203689,0.1462036073207855,297.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500427246094,0.987687647342682,0.2007413357496261,0.1362516283988952,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.9075445532798768,0.1527132540941238,0.1451255828142166,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.8514986038208008,0.1263772100210189,0.570171058177948,285.951171875,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8384094238281,285.969482421875,1.0,0.2566062211990356,1.0,1.0,0.0,1.0,-1.4036742448806765,1.4036725759506226,1.6385694152631911e-06,1.0721957683563232,1.0,1.0,0.0,23.8665828704834,105.0,28474.541015625,-0.0,214.79132080078125,1.0,283.1499938964844,285.4226989746094,296.15838623046875,298.0314025878906,293.1499938964844,293.1499938964844,283.1499938964844,19991.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372669339179993,1.0,0.0,0.0,2.978175163269043,2.978190422058105,5.918257102166535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.78369140625,0.0,808.5697631835938,1895.4371337890625,0.0,1155.2525634765625,0.7373133897781372,1.0,0.0,3.0,1.0,0.0
17821860,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8249397277832031,0.1861816793680191,0.1688283234834671,297.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7732787132263184,0.1537122875452041,0.1464905142784118,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8400765657424927,0.1973283290863037,0.1391939669847488,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7720491886138916,0.1530677527189254,0.1458016037940979,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.7262880206108093,0.1259184181690216,0.5713859796524048,285.9851379394531,284.95001220703125,294.6163024902344,293.0380554199219,294.6141662597656,297.7495422363281,285.9804382324219,1.0,0.2783015072345733,1.0,1.0,0.0,1.0,-1.4062321186065674,1.4062304496765137,1.6450363773401475e-06,1.0753026008605957,1.0,1.0,0.0,40.7316780090332,105.0,28939.388671875,-0.0,256.0444641113281,1.0,283.1499938964844,285.4060363769531,296.1700439453125,298.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,21269.580078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573285460472107,1.0,0.0,0.0,3.0718741416931152,3.071890592575073,6.29651424333133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.27685546875,0.0,887.3136596679688,1895.4371337890625,0.0,1291.656494140625,0.7572630047798157,1.0,0.0,3.0,1.0,0.0
