time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.7999476194381714,0.1862904131412506,0.1687375158071518,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.7502880096435547,0.1539399772882461,0.1468395143747329,297.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8154667019844055,0.1973051726818084,0.1390242129564285,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.7492702603340149,0.1533452272415161,0.1462181210517883,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.7044217586517334,0.1258031278848648,0.5718088746070862,285.97412109375,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7302551269531,285.9706726074219,1.0,0.2852759063243866,1.0,1.0,0.0,1.0,-1.4073467254638672,1.4073450565338137,1.6473948107886829e-06,1.0761821269989014,1.0,1.0,0.0,46.29119873046875,93.0,29009.41796875,-0.0,269.814208984375,1.0,283.1499938964844,285.39434814453125,296.1639709472656,298.12664794921875,293.1499938964844,293.1499938964844,283.1499938964844,21577.2421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621262431144714,1.0,0.0,0.0,3.0940115451812744,3.0940282344818115,6.387592748069437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.49951171875,0.0,906.6355590820312,1895.4371337890625,0.0,1325.6483154296875,0.7655644416809082,1.0,0.0,3.0,1.0,0.0
17821980,297.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.761412501335144,0.188065618276596,0.1700512468814849,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7172610759735107,0.155092641711235,0.1481909602880478,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7756335735321045,0.1987488120794296,0.1397755891084671,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7164797186851501,0.154577150940895,0.1476898193359375,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94366455078125,0.6675710678100586,0.1256337612867355,0.572731614112854,285.9430236816406,284.95001220703125,294.6750183105469,293.0671691894531,294.6728820800781,297.68133544921875,285.94122314453125,1.0,0.2990822196006775,1.0,1.0,0.0,1.0,-1.4143174886703491,1.4143158197402954,1.6622818748146528e-06,1.0817710161209106,1.0,1.0,0.0,58.01726150512695,93.0,29340.44921875,-0.0,300.96240234375,1.0,283.1499938964844,285.3545227050781,296.1381225585937,298.12457275390625,293.1499938964844,293.1499938964844,283.1499938964844,22851.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730504631996155,1.0,0.0,0.0,3.184094190597534,3.1841115951538086,6.764958015992306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.47216796875,0.0,988.1541748046876,1895.4371337890625,0.0,1404.9112548828125,0.784625768661499,1.0,0.0,3.0,1.0,0.0
17822040,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.7580792307853699,0.1885929405689239,0.1705136001110077,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7140018343925476,0.1553811132907867,0.1484940350055694,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403076171875,0.7720321416854858,0.1992289721965789,0.1400972753763198,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.713215708732605,0.1548675596714019,0.1479999870061874,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.6639520525932312,0.125651016831398,0.5729739665985107,285.94024658203125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6741638183594,285.9389343261719,1.0,0.3009206056594848,1.0,1.0,0.0,1.0,-1.4162859916687012,1.4162843227386477,1.6665014754835283e-06,1.0833488702774048,1.0,1.0,0.0,59.48696517944336,81.0,29404.515625,-0.0,305.3739624023437,1.0,283.1499938964844,285.3504943847656,296.1342468261719,298.12335205078125,293.1499938964844,293.1499938964844,283.1499938964844,23029.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742820143699646,1.0,0.0,0.0,3.196418285369873,3.1964359283447266,6.817427333771775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.345703125,0.0,999.6726684570312,1895.4371337890625,0.0,1414.005126953125,0.7905762791633606,1.0,0.0,3.0,1.0,0.0
17822100,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.7515146732330322,0.1903599500656128,0.1720860004425048,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7068572640419006,0.1563386768102646,0.1494671404361724,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.7648223638534546,0.2008673250675201,0.1412187367677688,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.7060442566871643,0.1558175235986709,0.1489786505699157,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296875,0.6561699509620667,0.1257735043764114,0.5738681554794312,285.9291076660156,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6543273925781,285.927490234375,1.0,0.3054412603378296,1.0,1.0,0.0,1.0,-1.4229353666305542,1.4229336977005005,1.6808071450213902e-06,1.0886791944503784,1.0,1.0,0.0,62.99106216430664,81.0,29650.66796875,-0.0,316.826416015625,1.0,283.1499938964844,285.3314208984375,296.1274719238281,298.126708984375,293.1499938964844,293.1499938964844,283.1499938964844,23832.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773515939712524,1.0,0.0,0.0,3.2516627311706543,3.251680850982666,7.055118089738244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4072265625,0.0,1052.4066162109375,1895.4371337890625,0.0,1436.806640625,0.8012906908988953,1.0,0.0,3.0,1.0,0.0
17822160,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.7497101426124573,0.1923002451658249,0.1738142669200897,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.7042067646980286,0.1573970913887024,0.1504891514778137,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.7626434564590454,0.2026974856853485,0.1424796134233474,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.7033732533454895,0.156850591301918,0.1499848812818527,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.6527467966079712,0.1260043233633041,0.5749914646148682,285.9237670898437,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6374816894531,285.9234313964844,1.0,0.3081803321838379,1.0,1.0,0.0,1.0,-1.4303058385849,1.4303041696548462,1.6967586589089478e-06,1.0945881605148315,1.0,1.0,0.0,64.85751342773438,69.0,29866.0625,-0.0,324.7276611328125,1.0,283.1499938964844,285.32177734375,296.1278686523437,298.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,24373.61328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795008182525635,1.0,0.0,0.0,3.2883946895599365,3.2884132862091064,7.215412551886402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.14208984375,0.0,1088.4761962890625,1895.4371337890625,0.0,1452.8857421875,0.8130748271942139,1.0,0.0,3.0,1.0,0.0
17822220,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7549787759780884,0.1964140981435775,0.1774293482303619,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7079407572746277,0.1596907377243042,0.1525950580835342,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.767656147480011,0.2066107988357544,0.145146444439888,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7070111632347107,0.1590647101402282,0.152024894952774,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.6540146470069885,0.1266794204711914,0.577667772769928,285.9150390625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092834472656,285.91522216796875,1.0,0.309834748506546,1.0,1.0,0.0,1.0,-1.446036696434021,1.4460349082946775,1.7311302826783503e-06,1.1071953773498535,1.0,1.0,0.0,65.02225494384766,57.0,30346.294921875,-0.0,332.4388732910156,1.0,283.1499938964844,285.3002319335937,296.1442565917969,298.1748962402344,293.1499938964844,293.1499938964844,283.1499938964844,25659.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831644177436829,1.0,0.0,0.0,3.3740124702453613,3.374032020568848,7.596030400236486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.49658203125,0.0,1175.729248046875,1895.4371337890625,0.0,1480.507568359375,0.8340355753898621,1.0,0.0,3.0,1.0,0.0
17822280,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7549787759780884,0.1964140981435775,0.1774293482303619,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7079407572746277,0.1596907377243042,0.1525950580835342,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.767656147480011,0.2066107988357544,0.145146444439888,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7070111632347107,0.1590647101402282,0.152024894952774,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150695800781,0.6540146470069885,0.1266794204711914,0.577667772769928,285.9150390625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092834472656,285.91522216796875,1.0,0.309834748506546,1.0,1.0,0.0,1.0,-1.446036696434021,1.4460349082946775,1.7311302826783503e-06,1.1071953773498535,1.0,1.0,0.0,65.02225494384766,57.0,30346.294921875,-0.0,332.4388732910156,1.0,283.1499938964844,285.3002319335937,296.1442565917969,298.1748962402344,293.1499938964844,293.1499938964844,283.1499938964844,25659.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831644177436829,1.0,0.0,0.0,3.3740124702453613,3.374032020568848,7.596030400236486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.49658203125,0.0,1175.729248046875,1895.4371337890625,0.0,1480.507568359375,0.8340355753898621,1.0,0.0,3.0,1.0,0.0
17822340,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7703281044960022,0.200652077794075,0.1810649782419204,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7207369804382324,0.162120059132576,0.1547108590602874,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7831282019615173,0.2106510251760482,0.1478360593318939,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7197630405426025,0.1613921970129013,0.1540486365556717,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6642990112304688,0.1275427043437957,0.5806310176849365,285.9115295410156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.91192626953125,1.0,0.3073882162570953,1.0,1.0,0.0,1.0,-1.4621565341949463,1.462154746055603,1.7668135114945471e-06,1.1201069355010986,1.0,1.0,0.0,61.38419342041016,45.0,30825.7578125,-0.0,331.0041198730469,1.0,283.1499938964844,285.2838439941406,296.17059326171875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870570778846741,1.0,0.0,0.0,3.453352928161621,3.453373670578003,7.957474394970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.4931640625,0.0,1260.6375732421875,1895.4371337890625,0.0,1510.145263671875,0.8534866571426392,1.0,0.0,3.0,1.0,0.0
17822400,297.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7703281044960022,0.200652077794075,0.1810649782419204,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7207369804382324,0.162120059132576,0.1547108590602874,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7831282019615173,0.2106510251760482,0.1478360593318939,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7197630405426025,0.1613921970129013,0.1540486365556717,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6642990112304688,0.1275427043437957,0.5806310176849365,285.9115295410156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.91192626953125,1.0,0.3073882162570953,1.0,1.0,0.0,1.0,-1.4621565341949463,1.462154746055603,1.7668135114945471e-06,1.1201069355010986,1.0,1.0,0.0,61.38419342041016,45.0,30825.7578125,-0.0,331.0041198730469,1.0,283.1499938964844,285.2838439941406,296.17059326171875,298.2279663085937,293.1499938964844,293.1499938964844,283.1499938964844,26880.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870570778846741,1.0,0.0,0.0,3.453352928161621,3.453373670578003,7.957474394970632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.4931640625,0.0,1260.6375732421875,1895.4371337890625,0.0,1510.145263671875,0.8534866571426392,1.0,0.0,3.0,1.0,0.0
17822460,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7953011989593506,0.2048854380846023,0.1846255362033844,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7405226826667786,0.1645905822515487,0.156786099076271,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8080965876579285,0.2146803736686706,0.1504635959863662,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7393918633460999,0.1637503504753112,0.1560198962688446,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.6830830574035645,0.1284883171319961,0.5835989713668823,285.9101867675781,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.91070556640625,1.0,0.3021585643291473,1.0,1.0,0.0,1.0,-1.478006362915039,1.4780045747756958,1.8023540633294035e-06,1.1327933073043823,1.0,1.0,0.0,55.27143859863281,33.0,31295.498046875,-0.0,323.14715576171875,1.0,283.1499938964844,285.2699584960937,296.19830322265625,298.28387451171875,293.1499938964844,293.1499938964844,283.1499938964844,28067.169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913542151451111,1.0,0.0,0.0,3.528769493103028,3.5287909507751465,8.308830388159549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.46728515625,0.0,1345.046630859375,1895.4371337890625,0.0,1543.2012939453125,0.8719870448112488,1.0,0.0,3.0,1.0,0.0
17822520,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7953011989593506,0.2048854380846023,0.1846255362033844,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7405226826667786,0.1645905822515487,0.156786099076271,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8080965876579285,0.2146803736686706,0.1504635959863662,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7393918633460999,0.1637503504753112,0.1560198962688446,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.6830830574035645,0.1284883171319961,0.5835989713668823,285.9101867675781,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.91070556640625,1.0,0.3021585643291473,1.0,1.0,0.0,1.0,-1.478006362915039,1.4780045747756958,1.8023540633294035e-06,1.1327933073043823,1.0,1.0,0.0,55.27143859863281,33.0,31295.498046875,-0.0,323.14715576171875,1.0,283.1499938964844,285.2699584960937,296.19830322265625,298.28387451171875,293.1499938964844,293.1499938964844,283.1499938964844,28067.169921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913542151451111,1.0,0.0,0.0,3.528769493103028,3.5287909507751465,8.308830388159549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.46728515625,0.0,1345.046630859375,1895.4371337890625,0.0,1543.2012939453125,0.8719870448112488,1.0,0.0,3.0,1.0,0.0
17822580,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8219489455223083,0.208189770579338,0.1873662173748016,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7635528445243835,0.1665395498275756,0.1583832949399948,297.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8336080312728882,0.2178204208612442,0.1524805426597595,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7621878385543823,0.1656059026718139,0.1575299501419067,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.7049906253814697,0.1292538940906524,0.5858457684516907,285.9090576171875,284.95001220703125,294.9382629394531,293.1976013183594,294.9363098144531,297.55157470703125,285.90936279296875,1.0,0.296565294265747,1.0,1.0,0.0,1.0,-1.4901463985443115,1.4901446104049685,1.8298818531548024e-06,1.1425042152404783,1.0,1.0,0.0,49.22806167602539,33.0,31665.83203125,-0.0,313.53912353515625,1.0,283.1499938964844,285.25848388671875,296.21954345703125,298.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,29051.93359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948673129081726,1.0,0.0,0.0,3.59014105796814,3.590163230895996,8.600353567089769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.09375,0.0,1416.4525146484375,1895.4371337890625,0.0,1570.484619140625,0.8841265439987183,1.0,0.0,3.0,1.0,0.0
17822640,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8299269080162048,0.2090524286031723,0.1880757510662078,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.771221399307251,0.1670508235692978,0.1587965637445449,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.8416746854782104,0.2186395227909088,0.153001993894577,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.7697863578796387,0.1660919934511184,0.1579196751117706,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.7119365930557251,0.1294559240341186,0.5864148139953613,285.91021728515625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5479736328125,285.9107360839844,1.0,0.294904887676239,1.0,1.0,0.0,1.0,-1.493270754814148,1.493268966674805,1.8370092220720835e-06,1.1450022459030151,1.0,1.0,0.0,47.48997116088867,25.0,31751.66015625,-0.0,310.5737609863281,1.0,283.1499938964844,285.2577514648437,296.22479248046875,298.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,29224.955078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957603096961975,1.0,0.0,0.0,3.600815773010254,3.600838184356689,8.651573466522677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.6142578125,0.0,1429.125,1895.4371337890625,0.0,1577.456298828125,0.8896723985671997,1.0,0.0,3.0,1.0,0.0
17822700,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8501209616661072,0.2110992968082428,0.1897720098495483,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.790775716304779,0.1682670712471008,0.1597918570041656,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.8624462485313416,0.2205831855535507,0.1542486548423767,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.789186954498291,0.1672471612691879,0.1588578969240188,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092102050781,0.7278668284416199,0.1299354135990142,0.5878211855888367,285.9091491699219,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53955078125,285.9090576171875,1.0,0.2913301885128021,1.0,1.0,0.0,1.0,-1.500813603401184,1.5008116960525513,1.8542849602454223e-06,1.151028394699097,1.0,1.0,0.0,43.6009407043457,25.0,31994.44921875,-0.0,304.14312744140625,1.0,283.1499938964844,285.2491455078125,296.2378234863281,298.3659973144531,293.1499938964844,293.1499938964844,283.1499938964844,29930.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69795823097229,1.0,0.0,0.0,3.643995523452759,3.644018411636353,8.860311595526582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.67138671875,0.0,1481.1571044921875,1895.4371337890625,0.0,1594.6771240234375,0.8974681496620178,1.0,0.0,3.0,1.0,0.0
17822760,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8745554685592651,0.2131138145923614,0.1914412081241607,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8133451342582703,0.1694684624671936,0.1607754826545715,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8875207304954529,0.2224963009357452,0.155475378036499,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8117169141769409,0.1683861911296844,0.1597831845283508,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7460317611694336,0.1304057389497757,0.5892003178596497,285.9110412597656,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5314636230469,285.9116516113281,1.0,0.2877097725868225,1.0,1.0,0.0,1.0,-1.5082393884658811,1.5082374811172483,1.8713943745751749e-06,1.1569600105285645,1.0,1.0,0.0,39.74650573730469,25.0,32199.6875,-0.0,297.6767883300781,1.0,283.1499938964844,285.2467956542969,296.2502136230469,298.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,30368.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000690698623657,1.0,0.0,0.0,3.670572519302368,3.670595645904541,8.990025435196003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.21337890625,0.0,1513.8018798828125,1895.4371337890625,0.0,1611.2982177734375,0.906801462173462,1.0,0.0,3.0,1.0,0.0
17822820,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9236063957214355,0.2170342803001403,0.1947737038135528,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8524961471557617,0.1718164086341858,0.1627850532531738,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9386528134346008,0.2262240946292877,0.1579298675060272,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8506084084510803,0.1706056743860244,0.1616726070642471,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7818728685379028,0.1313048750162124,0.592223048210144,285.9131774902344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9139099121094,1.0,0.2834300100803375,1.0,1.0,0.0,1.0,-1.5234946012496948,1.523492693901062,1.9068434085056647e-06,1.169128179550171,1.0,1.0,0.0,34.2901611328125,25.0,32649.875,-0.0,290.561279296875,1.0,283.1499938964844,285.2373962402344,296.2752380371094,298.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,31502.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042463421821594,1.0,0.0,0.0,3.738491773605346,3.738515853881836,9.325801215709362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.07373046875,0.0,1599.399658203125,1895.4371337890625,0.0,1644.42431640625,0.9234828948974608,1.0,0.0,3.0,1.0,0.0
17822880,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9236063957214355,0.2170342803001403,0.1947737038135528,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8524961471557617,0.1718164086341858,0.1627850532531738,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.9386528134346008,0.2262240946292877,0.1579298675060272,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8506084084510803,0.1706056743860244,0.1616726070642471,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7818728685379028,0.1313048750162124,0.592223048210144,285.9131774902344,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9139099121094,1.0,0.2834300100803375,1.0,1.0,0.0,1.0,-1.5234946012496948,1.523492693901062,1.9068434085056647e-06,1.169128179550171,1.0,1.0,0.0,34.2901611328125,25.0,32649.875,-0.0,290.561279296875,1.0,283.1499938964844,285.2373962402344,296.2752380371094,298.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,31502.4921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042463421821594,1.0,0.0,0.0,3.738491773605346,3.738515853881836,9.325801215709362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.07373046875,0.0,1599.399658203125,1895.4371337890625,0.0,1644.42431640625,0.9234828948974608,1.0,0.0,3.0,1.0,0.0
17822940,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738811254501344,0.2207951545715332,0.1980270147323608,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8939895033836365,0.1740781366825103,0.1647796332836151,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9856095910072328,0.2298217713832855,0.1603383272886276,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8916828036308289,0.1727369576692581,0.1635442972183227,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.81807941198349,0.132132425904274,0.5952438712120056,285.91558837890625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5009765625,285.9163818359375,1.0,0.2808797061443329,1.0,1.0,0.0,1.0,-1.5384007692337036,1.5383988618850708,1.9418921510805376e-06,1.1810132265090942,1.0,1.0,0.0,30.41416358947754,28.0,33094.453125,-0.0,287.2923278808594,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,32645.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083439230918884,1.0,0.0,0.0,3.80572772026062,3.805752515792847,9.664262279329705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.82861328125,0.0,1687.2557373046875,1895.4371337890625,0.0,1677.2138671875,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
17823000,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9738811254501344,0.2207951545715332,0.1980270147323608,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8939895033836365,0.1740781366825103,0.1647796332836151,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9856095910072328,0.2298217713832855,0.1603383272886276,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.8916828036308289,0.1727369576692581,0.1635442972183227,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9153747558594,0.81807941198349,0.132132425904274,0.5952438712120056,285.91558837890625,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5009765625,285.9163818359375,1.0,0.2808797061443329,1.0,1.0,0.0,1.0,-1.5384007692337036,1.5383988618850708,1.9418921510805376e-06,1.1810132265090942,1.0,1.0,0.0,30.41416358947754,28.0,33094.453125,-0.0,287.2923278808594,1.0,283.1499938964844,285.2283630371094,296.3002624511719,298.4952697753906,293.1499938964844,293.1499938964844,283.1499938964844,32645.810546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083439230918884,1.0,0.0,0.0,3.80572772026062,3.805752515792847,9.664262279329705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.82861328125,0.0,1687.2557373046875,1895.4371337890625,0.0,1677.2138671875,0.9399904012680054,1.0,0.0,3.0,1.0,0.0
17823060,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9906870722770692,0.224348783493042,0.2012199610471725,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9114996194839478,0.1762187033891677,0.1667886525392532,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9867860674858092,0.2341665923595428,0.1542392522096634,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.9087466597557068,0.1747473776340484,0.165430262684822,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.830513060092926,0.1328636854887008,0.5984199047088623,285.911376953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888610839844,285.9106140136719,1.0,0.2804295420646667,1.0,1.0,0.0,1.0,-1.543569564819336,1.5435675382614136,1.954238996404456e-06,1.1852234601974487,1.0,1.0,0.0,29.352258682250977,31.0,33387.08203125,-0.0,286.8395690917969,1.0,283.1499938964844,285.21246337890625,296.3236694335937,298.54119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33769.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121257185935974,1.0,0.0,0.0,3.870662450790405,3.870688199996948,9.99686676550482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.556640625,0.0,1775.1038818359375,1895.4371337890625,0.0,1707.7293701171875,0.9549437165260316,1.0,0.0,3.0,1.0,0.0
17823120,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9906870722770692,0.224348783493042,0.2012199610471725,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.9114996194839478,0.1762187033891677,0.1667886525392532,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.9867860674858092,0.2341665923595428,0.1542392522096634,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.9087466597557068,0.1747473776340484,0.165430262684822,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.830513060092926,0.1328636854887008,0.5984199047088623,285.911376953125,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888610839844,285.9106140136719,1.0,0.2804295420646667,1.0,1.0,0.0,1.0,-1.543569564819336,1.5435675382614136,1.954238996404456e-06,1.1852234601974487,1.0,1.0,0.0,29.352258682250977,31.0,33387.08203125,-0.0,286.8395690917969,1.0,283.1499938964844,285.21246337890625,296.3236694335937,298.54119873046875,293.1499938964844,293.1499938964844,283.04998779296875,33769.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121257185935974,1.0,0.0,0.0,3.870662450790405,3.870688199996948,9.99686676550482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.556640625,0.0,1775.1038818359375,1895.4371337890625,0.0,1707.7293701171875,0.9549437165260316,1.0,0.0,3.0,1.0,0.0
17823180,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.996916890144348,0.2275089472532272,0.2038393467664718,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9194543361663818,0.1781244277954101,0.1686452627182006,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.984799325466156,0.2397088408470153,0.1513427644968032,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9163444638252258,0.1765251010656356,0.1671653538942337,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.8347682356834412,0.1334530711174011,0.6012091040611267,285.83184814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48065185546875,285.8312072753906,1.0,0.2813386917114258,1.0,1.0,0.0,1.0,-1.5509636402130127,1.5509616136550903,1.971798155864235e-06,1.1910728216171265,1.0,1.0,0.0,29.193151473999023,34.0,33965.390625,-0.0,289.8065795898437,1.0,283.0511779785156,285.1201171875,296.3597106933594,298.6229553222656,293.1499938964844,293.1499938964844,282.75,34725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193059921264648,1.0,0.0,0.0,3.925083160400391,3.925109624862671,1.0279950402036777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9365234375,0.0,1851.0345458984373,1895.4371337890625,0.0,1766.315185546875,0.9662216305732728,1.0,0.0,3.0,1.0,0.0
17823240,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.996916890144348,0.2275089472532272,0.2038393467664718,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.9194543361663818,0.1781244277954101,0.1686452627182006,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.984799325466156,0.2397088408470153,0.1513427644968032,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9163444638252258,0.1765251010656356,0.1671653538942337,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.8347682356834412,0.1334530711174011,0.6012091040611267,285.83184814453125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.48065185546875,285.8312072753906,1.0,0.2813386917114258,1.0,1.0,0.0,1.0,-1.5509636402130127,1.5509616136550903,1.971798155864235e-06,1.1910728216171265,1.0,1.0,0.0,29.193151473999023,34.0,33965.390625,-0.0,289.8065795898437,1.0,283.0511779785156,285.1201171875,296.3597106933594,298.6229553222656,293.1499938964844,293.1499938964844,282.75,34725.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193059921264648,1.0,0.0,0.0,3.925083160400391,3.925109624862671,1.0279950402036777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9365234375,0.0,1851.0345458984373,1895.4371337890625,0.0,1766.315185546875,0.9662216305732728,1.0,0.0,3.0,1.0,0.0
17823300,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69097900390625,0.9874966144561768,0.2297021746635437,0.2056969851255417,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.9056075811386108,0.1789076626300811,0.1695147901773452,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69061279296875,0.991195261478424,0.2416356056928634,0.1622283309698104,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9027234315872192,0.1772459000349044,0.1679752171039581,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001037597656,0.8235217928886414,0.1336181759834289,0.6024857759475708,285.6900329589844,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4755859375,285.6631774902344,1.0,0.2819768488407135,1.0,1.0,0.0,1.0,-1.54404878616333,1.5440468788146973,1.956434061867185e-06,1.1865702867507937,1.0,1.0,0.0,30.2941951751709,34.0,34827.9921875,-0.0,294.3517150878906,1.0,282.79217529296875,284.9255676269531,296.41900634765625,298.8117370605469,293.1499938964844,293.1499938964844,282.75,35014.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293511629104614,1.0,0.0,0.0,3.941385746002197,3.9414124488830566,1.0365521347921458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.615234375,0.0,1874.1949462890625,1895.4371337890625,0.0,1849.6343994140625,0.9701008796691896,1.0,0.0,3.0,1.0,0.0
17823360,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9966198205947876,0.2307696342468261,0.2061666846275329,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.9181209802627563,0.1795509755611419,0.1701375246047973,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186218261719,0.9864769577980042,0.2434860467910766,0.1541907638311386,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.914813220500946,0.1778277456760406,0.1685396879911422,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199951171875,0.8321712017059326,0.133671298623085,0.602760910987854,285.6185913085937,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4670715332031,285.6160583496094,1.0,0.2833956182003021,1.0,1.0,0.0,1.0,-1.5609058141708374,1.560903787612915,1.9956335108872736e-06,1.1989977359771729,1.0,1.0,0.0,29.70796775817871,37.0,35131.5625,-0.0,296.0867004394531,1.0,282.7562255859375,284.8822021484375,296.409423828125,298.7692565917969,293.1499938964844,293.1499938964844,282.45001220703125,35237.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338799834251404,1.0,0.0,0.0,3.953887224197388,3.953914165496826,1.0431381269881967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.83056640625,0.0,1892.085693359375,1895.4371337890625,0.0,1887.6910400390625,0.9730749726295472,1.0,0.0,3.0,1.0,0.0
17823420,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9934009313583374,0.2325091660022735,0.2090447694063186,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.910958170890808,0.1805258244276046,0.17118701338768,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9896942377090454,0.2455444037914276,0.160282477736473,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9075928330421448,0.1786777526140213,0.169471725821495,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8251157999038696,0.1334514766931533,0.6024040579795837,285.3997802734375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44305419921875,285.3984680175781,1.0,0.2864522039890289,1.0,1.0,0.0,1.0,-1.5744366645812988,1.5744346380233765,2.028041308221873e-06,1.2094919681549072,1.0,1.0,0.0,30.67950820922852,40.0,36343.63671875,-0.0,304.91571044921875,1.0,282.4546813964844,284.642822265625,296.4303283691406,298.86724853515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471374869346619,1.0,0.0,0.0,3.971156358718872,3.9711835384368896,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.64208984375,0.0,1916.9859619140625,1895.4371337890625,0.0,2000.73828125,0.9771828651428224,1.0,0.0,3.0,1.0,0.0
17823480,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9934009313583374,0.2325091660022735,0.2090447694063186,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.910958170890808,0.1805258244276046,0.17118701338768,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9896942377090454,0.2455444037914276,0.160282477736473,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001770019531,0.9075928330421448,0.1786777526140213,0.169471725821495,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.8251157999038696,0.1334514766931533,0.6024040579795837,285.3997802734375,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.44305419921875,285.3984680175781,1.0,0.2864522039890289,1.0,1.0,0.0,1.0,-1.5744366645812988,1.5744346380233765,2.028041308221873e-06,1.2094919681549072,1.0,1.0,0.0,30.67950820922852,40.0,36343.63671875,-0.0,304.91571044921875,1.0,282.4546813964844,284.642822265625,296.4303283691406,298.86724853515625,293.1499938964844,293.1499938964844,282.1499938964844,35545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471374869346619,1.0,0.0,0.0,3.971156358718872,3.9711835384368896,1.0522701359150233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.64208984375,0.0,1916.9859619140625,1895.4371337890625,0.0,2000.73828125,0.9771828651428224,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.993029534816742,0.2329450100660324,0.209776222705841,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.9103965759277344,0.1810584515333175,0.1717516928911209,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.9902362823486328,0.2458879500627517,0.1614094078540802,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.9068865180015564,0.1791165918111801,0.1699467897415161,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8231914043426514,0.1330363750457763,0.60086989402771,285.2035217285156,284.95001220703125,295.3387756347656,293.3987731933594,295.33709716796875,297.419189453125,285.19879150390625,1.0,0.2894608080387115,1.0,1.0,0.0,1.0,-1.5931276082992554,1.593125581741333,2.0737418253702344e-06,1.224326252937317,1.0,1.0,0.0,31.18475914001465,40.0,37589.8203125,0.0,311.91802978515625,1.0,282.16375732421875,284.4234619140625,296.4588317871094,298.9847412109375,293.1499938964844,293.1499938964844,282.1499938964844,35694.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577890753746033,1.0,0.0,0.0,3.9794726371765137,3.9795000553131104,1.0566820947133235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.06689453125,0.0,1929.054931640625,1895.4371337890625,0.0,2093.20849609375,0.9791609644889832,1.0,0.0,3.0,1.0,0.0
17823600,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19488525390625,0.9824751019477844,0.2330819070339203,0.2098699659109115,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.898115873336792,0.1811828017234802,0.1719255298376083,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.9965102076530457,0.2456684559583664,0.1721241772174835,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8948167562484741,0.1792130917310714,0.1700939983129501,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.8127604722976685,0.1328584253787994,0.6003819704055786,285.19488525390625,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.41064453125,285.1931457519531,1.0,0.2902455329895019,1.0,1.0,0.0,1.0,-1.5888574123382568,1.588855266571045,2.063387000816874e-06,1.2210636138916016,1.0,1.0,0.0,32.23896408081055,43.0,37590.3671875,0.0,316.06396484375,1.0,282.1559753417969,284.4142761230469,296.446533203125,298.9587097167969,293.1499938964844,293.1499938964844,281.8500061035156,35729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758263111114502,1.0,0.0,0.0,3.9813966751098633,3.98142409324646,1.0577040256976034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.7734375,0.0,1931.854248046875,1895.4371337890625,0.0,2097.35546875,0.9796186089515686,1.0,0.0,3.0,1.0,0.0
17823660,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9507216811180116,0.2336366772651672,0.2104324400424957,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8684002161026001,0.1815456748008728,0.1724773496389389,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9670218825340272,0.2451503425836563,0.1717960685491562,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8651286363601685,0.1794657111167907,0.1705382168292999,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7836640477180481,0.1319386214017868,0.5972484946250916,284.9678955078125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783874511719,284.964599609375,1.0,0.2938730418682098,1.0,1.0,0.0,1.0,-1.5872632265090942,1.587261199951172,2.059635789919412e-06,1.2199389934539795,0.9985806941986084,0.9985806941986084,0.0,35.59172058105469,46.0,38536.421875,0.0,324.2090759277344,1.0,281.8543701171875,284.1664123535156,296.4642333984375,299.04058837890625,293.1499938964844,293.1499938964844,281.54998779296875,35843.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768478274345398,1.0,0.0,0.0,3.987408399581909,3.987435817718506,1.060900558513822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5634765625,0.0,1940.6727294921875,1895.4371337890625,0.0,2187.337158203125,0.9810490608215332,1.0,0.0,3.0,1.0,0.0
17823720,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9507216811180116,0.2336366772651672,0.2104324400424957,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8684002161026001,0.1815456748008728,0.1724773496389389,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9670218825340272,0.2451503425836563,0.1717960685491562,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8651286363601685,0.1794657111167907,0.1705382168292999,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7836640477180481,0.1319386214017868,0.5972484946250916,284.9678955078125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3783874511719,284.964599609375,1.0,0.2938730418682098,1.0,1.0,0.0,1.0,-1.5872632265090942,1.587261199951172,2.059635789919412e-06,1.2199389934539795,0.9985806941986084,0.9985806941986084,0.0,35.59172058105469,46.0,38536.421875,0.0,324.2090759277344,1.0,281.8543701171875,284.1664123535156,296.4642333984375,299.04058837890625,293.1499938964844,293.1499938964844,281.54998779296875,35843.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768478274345398,1.0,0.0,0.0,3.987408399581909,3.987435817718506,1.060900558513822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.5634765625,0.0,1940.6727294921875,1895.4371337890625,0.0,2187.337158203125,0.9810490608215332,1.0,0.0,3.0,1.0,0.0
17823780,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9205777049064636,0.2340500354766845,0.2109304815530777,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8447180390357971,0.1817027628421783,0.172782689332962,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9377169013023376,0.2455248385667801,0.1720367670059204,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8415522575378418,0.1795242428779602,0.1707488298416137,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7594419121742249,0.1308552622795105,0.5931049585342407,284.8148803710937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520812988281,284.82720947265625,1.0,0.2972985506057739,1.0,1.0,0.0,1.0,-1.583795189857483,1.5837931632995603,2.051104956990457e-06,1.2171518802642822,0.8333649635314941,0.8333649635314941,0.0,38.97820663452149,49.0,38789.953125,0.0,331.6355895996094,1.0,281.5556945800781,284.0418701171875,296.46337890625,299.0600891113281,293.1499938964844,293.1499938964844,281.8500061035156,44550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753692269325256,1.0,0.0,0.0,3.7129275798797607,3.712953567504883,9.198694783663086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.51220703125,0.0,1669.387939453125,1895.4371337890625,0.0,2248.664306640625,0.92508465051651,1.0,0.0,3.0,1.0,0.0
