time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9205777049064636,0.2340500354766845,0.2109304815530777,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8447180390357971,0.1817027628421783,0.172782689332962,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.9377169013023376,0.2455248385667801,0.1720367670059204,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8415522575378418,0.1795242428779602,0.1707488298416137,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.7594419121742249,0.1308552622795105,0.5931049585342407,284.8148803710937,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520812988281,284.82720947265625,1.0,0.2972985506057739,1.0,1.0,0.0,1.0,-1.583795189857483,1.5837931632995603,2.051104956990457e-06,1.2171518802642822,0.8333649635314941,0.8333649635314941,0.0,38.97820663452149,49.0,38789.953125,0.0,331.6355895996094,1.0,281.5556945800781,284.0418701171875,296.46337890625,299.0600891113281,293.1499938964844,293.1499938964844,281.8500061035156,44550.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753692269325256,1.0,0.0,0.0,3.7129275798797607,3.712953567504883,9.198694783663086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.51220703125,0.0,1669.387939453125,1895.4371337890625,0.0,2248.664306640625,0.92508465051651,1.0,0.0,3.0,1.0,0.0
17823900,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.909379541873932,0.2347850054502487,0.2113823443651199,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8359758853912354,0.1820629835128784,0.1730274111032486,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.926053822040558,0.2462749779224395,0.1724110692739486,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8328246474266052,0.1798322200775146,0.1709460169076919,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7502948641777039,0.1305347830057144,0.5913716554641724,285.0015563964844,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3443908691406,285.0240478515625,1.0,0.2989915907382965,1.0,1.0,0.0,1.0,-1.5832335948944092,1.5832315683364868,2.049663180514472e-06,1.2166452407836914,0.9406620264053344,0.9406620264053344,0.0,40.517051696777344,49.0,38198.49609375,0.0,335.5047912597656,1.0,281.8027648925781,284.24884033203125,296.3843078613281,298.8275146484375,293.1499938964844,293.1499938964844,281.8500061035156,36838.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637777328491211,1.0,0.0,0.0,3.712202548980713,3.71222734451294,9.19510341645946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.57568359375,0.0,1609.8587646484375,1895.4371337890625,0.0,2145.78857421875,0.923152506351471,1.0,0.0,3.0,1.0,0.0
17823960,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9023596048355104,0.2358338832855224,0.2122741490602493,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8300116658210754,0.1826518177986145,0.1735487133264541,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.918207585811615,0.2473467141389846,0.1731109321117401,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8268307447433472,0.1803662776947021,0.1714165061712265,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7438589930534363,0.1304180920124054,0.5907046794891357,285.0453796386719,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3405456542969,285.0436706542969,1.0,0.3007697463035583,1.0,1.0,0.0,1.0,-1.5855321884155271,1.585530161857605,2.055220193142304e-06,1.2184110879898071,0.9984244108200072,0.9984244108200072,0.0,41.80563735961914,52.0,38400.7109375,0.0,340.129150390625,1.0,281.8432312011719,284.2514953613281,296.4014587402344,298.8869323730469,293.1499938964844,293.1499938964844,281.54998779296875,33200.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579513192176819,1.0,0.0,0.0,3.81308388710022,3.813109159469605,9.70165956459823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.5595703125,0.0,1700.4033203125,1895.4371337890625,0.0,2094.6279296875,0.9402193427085876,1.0,0.0,3.0,1.0,0.0
17824020,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8881767988204956,0.2369142174720764,0.2136333435773849,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8179189562797546,0.1833928823471069,0.1744982898235321,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.90295672416687,0.2487572133541107,0.1743398904800415,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8145806789398193,0.1810027807950973,0.1722658276557922,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7313229441642761,0.1299197673797607,0.5894227623939514,284.86285400390625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326904296875,284.8688659667969,1.0,0.304409772157669,1.0,1.0,0.0,1.0,-1.5892629623413086,1.5892609357833862,2.064324007733376e-06,1.221333622932434,0.8608707785606384,0.8608707785606384,0.0,44.60014724731445,55.0,39021.65234375,0.0,349.5628356933594,1.0,281.55670166015625,284.0740051269531,296.4991149902344,299.0895080566406,293.1499938964844,293.1499938964844,281.8500061035156,40368.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76857590675354,1.0,0.0,0.0,3.696722507476807,3.696747779846192,9.118575121647154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.49072265625,0.0,1618.8807373046875,1895.4371337890625,0.0,2188.20263671875,0.9182726740837096,1.0,0.0,3.0,1.0,0.0
17824080,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8881767988204956,0.2369142174720764,0.2136333435773849,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8179189562797546,0.1833928823471069,0.1744982898235321,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.90295672416687,0.2487572133541107,0.1743398904800415,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8145806789398193,0.1810027807950973,0.1722658276557922,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7313229441642761,0.1299197673797607,0.5894227623939514,284.86285400390625,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.326904296875,284.8688659667969,1.0,0.304409772157669,1.0,1.0,0.0,1.0,-1.5892629623413086,1.5892609357833862,2.064324007733376e-06,1.221333622932434,0.8608707785606384,0.8608707785606384,0.0,44.60014724731445,55.0,39021.65234375,0.0,349.5628356933594,1.0,281.55670166015625,284.0740051269531,296.4991149902344,299.0895080566406,293.1499938964844,293.1499938964844,281.8500061035156,40368.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76857590675354,1.0,0.0,0.0,3.696722507476807,3.696747779846192,9.118575121647154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.49072265625,0.0,1618.8807373046875,1895.4371337890625,0.0,2188.20263671875,0.9182726740837096,1.0,0.0,3.0,1.0,0.0
17824140,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8757274150848389,0.2386074215173721,0.2149957120418548,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8067807555198669,0.1844808310270309,0.1754718869924545,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8904615640640259,0.2507017850875854,0.1756016165018081,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8031021356582642,0.1819811165332794,0.1731379181146621,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201362252235413,0.1296893805265426,0.588293194770813,285.06622314453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192749023437,285.06451416015625,1.0,0.3080855309963226,1.0,1.0,0.0,1.0,-1.5932697057724,1.5932676792144775,2.0740312720590737e-06,1.2243856191635132,1.0,1.0,0.0,47.41339492797852,58.0,38621.44921875,0.0,359.2340393066406,1.0,281.8432006835937,284.2649841308594,296.4452514648437,298.946533203125,293.1499938964844,293.1499938964844,281.54998779296875,32759.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571172118186951,1.0,0.0,0.0,3.813199996948242,3.813225030899048,9.702249599286006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.41650390625,0.0,1697.0972900390625,1895.4371337890625,0.0,2087.33544921875,0.9395498037338256,1.0,0.0,3.0,1.0,0.0
17824200,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8757274150848389,0.2386074215173721,0.2149957120418548,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8067807555198669,0.1844808310270309,0.1754718869924545,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8904615640640259,0.2507017850875854,0.1756016165018081,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8031021356582642,0.1819811165332794,0.1731379181146621,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7201362252235413,0.1296893805265426,0.588293194770813,285.06622314453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3192749023437,285.06451416015625,1.0,0.3080855309963226,1.0,1.0,0.0,1.0,-1.5932697057724,1.5932676792144775,2.0740312720590737e-06,1.2243856191635132,1.0,1.0,0.0,47.41339492797852,58.0,38621.44921875,0.0,359.2340393066406,1.0,281.8432006835937,284.2649841308594,296.4452514648437,298.946533203125,293.1499938964844,293.1499938964844,281.54998779296875,32759.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571172118186951,1.0,0.0,0.0,3.813199996948242,3.813225030899048,9.702249599286006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.41650390625,0.0,1697.0972900390625,1895.4371337890625,0.0,2087.33544921875,0.9395498037338256,1.0,0.0,3.0,1.0,0.0
17824260,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8641325831413269,0.239488884806633,0.2162060290575027,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.795881986618042,0.1852247565984726,0.1764585375785827,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8788305521011353,0.2520322203636169,0.1768085658550262,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7920952439308167,0.1826206445693969,0.1740237921476364,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7091562151908875,0.1292515099048614,0.5874485969543457,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3074951171875,284.8712158203125,1.0,0.3118525147438049,1.0,1.0,0.0,1.0,-1.5974093675613403,1.597407341003418,2.0841735022258945e-06,1.2276115417480469,0.8797418475151062,0.8797418475151062,0.0,50.34474563598633,61.0,39331.953125,0.0,369.3414611816406,1.0,281.5569152832031,284.06414794921875,296.52606201171875,299.140625,293.1499938964844,293.1499938964844,281.8500061035156,39098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705581188201904,1.0,0.0,0.0,3.744132280349731,3.7441577911376953,9.35396371914976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.431640625,0.0,1664.21728515625,1895.4371337890625,0.0,2205.7958984375,0.9276628494262696,1.0,0.0,3.0,1.0,0.0
17824320,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8641325831413269,0.239488884806633,0.2162060290575027,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.795881986618042,0.1852247565984726,0.1764585375785827,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8788305521011353,0.2520322203636169,0.1768085658550262,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7920952439308167,0.1826206445693969,0.1740237921476364,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7091562151908875,0.1292515099048614,0.5874485969543457,284.8676147460937,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3074951171875,284.8712158203125,1.0,0.3118525147438049,1.0,1.0,0.0,1.0,-1.5974093675613403,1.597407341003418,2.0841735022258945e-06,1.2276115417480469,0.8797418475151062,0.8797418475151062,0.0,50.34474563598633,61.0,39331.953125,0.0,369.3414611816406,1.0,281.5569152832031,284.06414794921875,296.52606201171875,299.140625,293.1499938964844,293.1499938964844,281.8500061035156,39098.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705581188201904,1.0,0.0,0.0,3.744132280349731,3.7441577911376953,9.35396371914976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.431640625,0.0,1664.21728515625,1895.4371337890625,0.0,2205.7958984375,0.9276628494262696,1.0,0.0,3.0,1.0,0.0
17824380,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8536038398742676,0.2409309595823288,0.2173443883657455,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7857435941696167,0.1862378269433975,0.1773762702941894,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8682022094726562,0.2538091540336609,0.177961453795433,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7818852066993713,0.1835254877805709,0.1748412400484085,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6981019377708435,0.1289907544851303,0.5862815380096436,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3007507324219,285.066650390625,1.0,0.3155675828456878,1.0,1.0,0.0,1.0,-1.600839138031006,1.6008371114730835,2.0924835553159937e-06,1.2301818132400513,1.0,1.0,0.0,53.331016540527344,64.0,38832.40625,0.0,379.2747802734375,1.0,281.8435363769531,284.2589416503906,296.4569091796875,298.9762268066406,293.1499938964844,293.1499938964844,281.54998779296875,33247.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600352168083191,1.0,0.0,0.0,3.842592716217041,3.842618227005005,9.852399216470076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.13427734375,0.0,1736.4962158203125,1895.4371337890625,0.0,2112.8818359375,0.9464325904846193,1.0,0.0,3.0,1.0,0.0
17824440,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8536038398742676,0.2409309595823288,0.2173443883657455,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7857435941696167,0.1862378269433975,0.1773762702941894,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8682022094726562,0.2538091540336609,0.177961453795433,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7818852066993713,0.1835254877805709,0.1748412400484085,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6981019377708435,0.1289907544851303,0.5862815380096436,285.0673828125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3007507324219,285.066650390625,1.0,0.3155675828456878,1.0,1.0,0.0,1.0,-1.600839138031006,1.6008371114730835,2.0924835553159937e-06,1.2301818132400513,1.0,1.0,0.0,53.331016540527344,64.0,38832.40625,0.0,379.2747802734375,1.0,281.8435363769531,284.2589416503906,296.4569091796875,298.9762268066406,293.1499938964844,293.1499938964844,281.54998779296875,33247.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600352168083191,1.0,0.0,0.0,3.842592716217041,3.842618227005005,9.852399216470076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.13427734375,0.0,1736.4962158203125,1895.4371337890625,0.0,2112.8818359375,0.9464325904846193,1.0,0.0,3.0,1.0,0.0
17824500,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8493258357048035,0.2414622753858566,0.2180553972721099,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7815585732460022,0.1866841465234756,0.1779433935880661,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8638671040534973,0.2545610666275024,0.1786383092403412,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7776703238487244,0.183919295668602,0.1753573268651962,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6933868527412415,0.1288370192050933,0.5861351490020752,284.9242553710937,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969055175781,284.9000244140625,1.0,0.3174676299095154,1.0,1.0,0.0,1.0,-1.603631615638733,1.603629469871521,2.0993538782931864e-06,1.2323522567749023,0.9495993256568908,0.9495993256568908,0.0,54.75849914550781,64.0,39733.71484375,0.0,384.65179443359375,1.0,281.5928649902344,284.06793212890625,296.5338439941406,299.2048645019531,293.1499938964844,293.1499938964844,281.54998779296875,34757.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768823504447937,1.0,0.0,0.0,3.8650848865509033,3.8651108741760254,9.968076710720195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.7783203125,0.0,1776.04443359375,1895.4371337890625,0.0,2190.397705078125,0.9516972899436952,1.0,0.0,3.0,1.0,0.0
17824560,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8439968824386597,0.2416202425956726,0.2183843702077865,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.776477575302124,0.1869157999753952,0.1783069968223571,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8585314750671387,0.2549982964992523,0.179074615240097,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7725756168365479,0.1841012686491012,0.1756729930639267,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6878275871276855,0.128520205616951,0.5853186249732971,284.8662414550781,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2900390625,284.869384765625,1.0,0.3193129301071167,1.0,1.0,0.0,1.0,-1.604387640953064,1.604385495185852,2.101186055369908e-06,1.2329134941101074,0.8878293633460999,0.8878293633460999,0.0,56.38286209106445,52.0,39539.87109375,0.0,389.49072265625,1.0,281.5560913085937,284.05322265625,296.5279846191406,299.1580505371094,293.1499938964844,293.1499938964844,281.8500061035156,38940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732594609260559,1.0,0.0,0.0,3.778791904449463,3.778817653656006,9.527944939691224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.53125,0.0,1704.007080078125,1895.4371337890625,0.0,2229.837158203125,0.9353246688842772,1.0,0.0,3.0,1.0,0.0
17824620,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8496353030204773,0.2428884357213974,0.2191927134990692,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7820373773574829,0.1878639608621597,0.1789898872375488,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8648799657821655,0.2566370666027069,0.1800003349781036,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7779486179351807,0.1849434673786163,0.176257848739624,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6911389231681824,0.128224566578865,0.5831843018531799,285.0669860839844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2842712402344,285.06658935546875,1.0,0.3175908923149109,1.0,1.0,0.0,1.0,-1.6054272651672363,1.6054251194000244,2.1035880308772903e-06,1.2335811853408811,1.0,1.0,0.0,55.09342193603516,40.0,38940.2890625,0.0,386.5258483886719,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.9808349609375,293.1499938964844,293.1499938964844,281.54998779296875,33620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623493671417236,1.0,0.0,0.0,3.864016771316528,3.8640425205230713,9.962567446564208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9111328125,0.0,1765.7154541015625,1895.4371337890625,0.0,2133.2109375,0.9515451192855836,1.0,0.0,3.0,1.0,0.0
17824680,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8496353030204773,0.2428884357213974,0.2191927134990692,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7820373773574829,0.1878639608621597,0.1789898872375488,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8648799657821655,0.2566370666027069,0.1800003349781036,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7779486179351807,0.1849434673786163,0.176257848739624,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6911389231681824,0.128224566578865,0.5831843018531799,285.0669860839844,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2842712402344,285.06658935546875,1.0,0.3175908923149109,1.0,1.0,0.0,1.0,-1.6054272651672363,1.6054251194000244,2.1035880308772903e-06,1.2335811853408811,1.0,1.0,0.0,55.09342193603516,40.0,38940.2890625,0.0,386.5258483886719,1.0,281.8437194824219,284.2521667480469,296.45196533203125,298.9808349609375,293.1499938964844,293.1499938964844,281.54998779296875,33620.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623493671417236,1.0,0.0,0.0,3.864016771316528,3.8640425205230713,9.962567446564208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9111328125,0.0,1765.7154541015625,1895.4371337890625,0.0,2133.2109375,0.9515451192855836,1.0,0.0,3.0,1.0,0.0
17824740,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8689960241317749,0.2434824854135513,0.2198509871959686,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8007319569587708,0.1885218024253845,0.1795934587717056,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8856194019317627,0.2577390074729919,0.1808259487152099,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7963830828666687,0.1855016648769378,0.1767646968364715,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7063619494438171,0.1277682781219482,0.5808080434799194,284.8627014160156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2750549316406,284.8657531738281,1.0,0.3123960793018341,1.0,1.0,0.0,1.0,-1.6056928634643557,1.6056907176971436,2.104134864566732e-06,1.2336933612823486,0.8886237144470215,0.8886237144470215,0.0,50.4915885925293,28.0,39564.70703125,0.0,374.08984375,1.0,281.5556640625,284.0440368652344,296.517578125,299.1518249511719,293.1499938964844,293.1499938964844,281.8500061035156,39139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749558091163635,1.0,0.0,0.0,3.7944722175598153,3.794498205184937,9.607182391846436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.46875,0.0,1724.343017578125,1895.4371337890625,0.0,2244.971923828125,0.9389452934265136,1.0,0.0,3.0,1.0,0.0
17824800,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8689960241317749,0.2434824854135513,0.2198509871959686,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8007319569587708,0.1885218024253845,0.1795934587717056,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8856194019317627,0.2577390074729919,0.1808259487152099,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7963830828666687,0.1855016648769378,0.1767646968364715,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.7063619494438171,0.1277682781219482,0.5808080434799194,284.8627014160156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2750549316406,284.8657531738281,1.0,0.3123960793018341,1.0,1.0,0.0,1.0,-1.6056928634643557,1.6056907176971436,2.104134864566732e-06,1.2336933612823486,0.8886237144470215,0.8886237144470215,0.0,50.4915885925293,28.0,39564.70703125,0.0,374.08984375,1.0,281.5556640625,284.0440368652344,296.517578125,299.1518249511719,293.1499938964844,293.1499938964844,281.8500061035156,39139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749558091163635,1.0,0.0,0.0,3.7944722175598153,3.794498205184937,9.607182391846436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.46875,0.0,1724.343017578125,1895.4371337890625,0.0,2244.971923828125,0.9389452934265136,1.0,0.0,3.0,1.0,0.0
17824860,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.904493808746338,0.2447085529565811,0.2204040735960006,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8315860033035278,0.1894824206829071,0.1800659149885177,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9242139458656312,0.2593264877796173,0.1815501749515533,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8273655772209167,0.1863583326339721,0.1771412491798401,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7317519783973694,0.1275202482938766,0.5778406858444214,285.063232421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709045410156,285.06268310546875,1.0,0.3046256303787231,1.0,1.0,0.0,1.0,-1.6046799421310425,1.6046777963638306,2.101401605614228e-06,1.2327003479003906,1.0,1.0,0.0,43.72404098510742,25.0,38895.67578125,0.0,355.0719299316406,1.0,281.84375,284.2441711425781,296.437255859375,298.96514892578125,293.1499938964844,293.1499938964844,281.54998779296875,33771.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633184194564819,1.0,0.0,0.0,3.87259578704834,3.872621536254883,1.000685529106704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.1044921875,0.0,1777.5133056640625,1895.4371337890625,0.0,2141.74169921875,0.9535934925079346,1.0,0.0,3.0,1.0,0.0
17824920,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.904493808746338,0.2447085529565811,0.2204040735960006,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8315860033035278,0.1894824206829071,0.1800659149885177,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9242139458656312,0.2593264877796173,0.1815501749515533,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8273655772209167,0.1863583326339721,0.1771412491798401,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7317519783973694,0.1275202482938766,0.5778406858444214,285.063232421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709045410156,285.06268310546875,1.0,0.3046256303787231,1.0,1.0,0.0,1.0,-1.6046799421310425,1.6046777963638306,2.101401605614228e-06,1.2327003479003906,1.0,1.0,0.0,43.72404098510742,25.0,38895.67578125,0.0,355.0719299316406,1.0,281.84375,284.2441711425781,296.437255859375,298.96514892578125,293.1499938964844,293.1499938964844,281.54998779296875,33771.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633184194564819,1.0,0.0,0.0,3.87259578704834,3.872621536254883,1.000685529106704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.1044921875,0.0,1777.5133056640625,1895.4371337890625,0.0,2141.74169921875,0.9535934925079346,1.0,0.0,3.0,1.0,0.0
17824980,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9488090872764589,0.2452697306871414,0.220993161201477,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8660253882408142,0.1901490539312362,0.1806378662586212,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9686094522476196,0.260370671749115,0.1823070645332336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8611942529678345,0.1869273483753204,0.1776183545589447,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7598956227302551,0.1271130889654159,0.5754855275154114,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8634033203125,1.0,0.2983620464801788,1.0,1.0,0.0,1.0,-1.6047306060791016,1.6047284603118896,2.1013793229940347e-06,1.2326112985610962,0.8859464526176453,0.8859464526176453,0.0,38.01689529418945,25.0,39483.04296875,0.0,339.5085754394531,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.130126953125,293.1499938964844,293.1499938964844,281.8500061035156,39400.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753804326057434,1.0,0.0,0.0,3.794126749038696,3.7941529750823975,9.605433888282278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8837890625,0.0,1725.950439453125,1895.4371337890625,0.0,2248.7646484375,0.9390462040901184,1.0,0.0,3.0,1.0,0.0
17825040,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9488090872764589,0.2452697306871414,0.220993161201477,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8660253882408142,0.1901490539312362,0.1806378662586212,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9686094522476196,0.260370671749115,0.1823070645332336,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8611942529678345,0.1869273483753204,0.1776183545589447,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7598956227302551,0.1271130889654159,0.5754855275154114,284.8600158691406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8634033203125,1.0,0.2983620464801788,1.0,1.0,0.0,1.0,-1.6047306060791016,1.6047284603118896,2.1013793229940347e-06,1.2326112985610962,0.8859464526176453,0.8859464526176453,0.0,38.01689529418945,25.0,39483.04296875,0.0,339.5085754394531,1.0,281.5556335449219,284.0387878417969,296.500244140625,299.130126953125,293.1499938964844,293.1499938964844,281.8500061035156,39400.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753804326057434,1.0,0.0,0.0,3.794126749038696,3.7941529750823975,9.605433888282278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.8837890625,0.0,1725.950439453125,1895.4371337890625,0.0,2248.7646484375,0.9390462040901184,1.0,0.0,3.0,1.0,0.0
17825100,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9669246673583984,0.2457022964954376,0.2211138159036636,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.881976842880249,0.190529003739357,0.1808197200298309,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.984894037246704,0.2609934210777282,0.1825650781393051,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.876864492893219,0.1872572302818298,0.1777546107769012,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7727871537208557,0.1269284039735794,0.5739747881889343,285.0166015625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601013183594,285.0379943847656,1.0,0.2959555089473724,1.0,1.0,0.0,1.0,-1.603751540184021,1.603749394416809,2.098830009344965e-06,1.231730341911316,0.9817163348197936,0.9817163348197936,0.0,35.9375114440918,25.0,38748.03125,0.0,333.33795166015625,1.0,281.8049621582031,284.2290954589844,296.4179382324219,298.9009704589844,293.1499938964844,293.1499938964844,281.8500061035156,35374.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671968340873718,1.0,0.0,0.0,3.799248695373535,3.799274206161499,9.63138518272899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.21630859375,0.0,1700.770751953125,1895.4371337890625,0.0,2175.98681640625,0.940685510635376,1.0,0.0,3.0,1.0,0.0
17825160,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9835034012794496,0.2464592158794403,0.2216242104768753,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8986635804176331,0.1910966336727142,0.1812189519405365,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9983571767807008,0.261894017457962,0.1825000643730163,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8933277726173401,0.1877721548080444,0.1781049072742462,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7863556742668152,0.1268859207630157,0.5731968283653259,285.0614318847656,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2601928710937,285.0611267089844,1.0,0.2939680218696594,1.0,1.0,0.0,1.0,-1.6041816473007202,1.604179620742798,2.0998570562369423e-06,1.2320363521575928,1.0,1.0,0.0,34.1147346496582,28.0,38818.8828125,0.0,328.59100341796875,1.0,281.8434753417969,284.2394714355469,296.4187316894531,298.94207763671875,293.1499938964844,293.1499938964844,281.54998779296875,33778.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763500452041626,1.0,0.0,0.0,3.872291803359986,3.8723177909851074,1.0005285275838105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.67333984375,0.0,1777.1937255859375,1895.4371337890625,0.0,2143.34521484375,0.9536203742027284,1.0,0.0,3.0,1.0,0.0
17825220,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9926781058311462,0.246918573975563,0.2223116904497146,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9097450375556946,0.1916794031858444,0.1819130629301071,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.995495080947876,0.2644705772399902,0.1748562902212143,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9039440155029296,0.1882586181163787,0.1787053048610687,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7940143942832947,0.1264528334140777,0.571631669998169,284.8507995605469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.8544921875,1.0,0.2916010320186615,1.0,1.0,0.0,1.0,-1.5955792665481567,1.5955772399902344,2.0783741092600394e-06,1.2250332832336426,0.8757336735725403,0.8757336735725403,0.0,32.94441604614258,31.0,39193.07421875,0.0,321.1283569335937,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.09344482421875,293.1499938964844,293.1499938964844,281.8500061035156,39995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750378847122192,1.0,0.0,0.0,3.777722597122192,3.7777485847473145,9.522553909846464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.390625,0.0,1710.902587890625,1895.4371337890625,0.0,2245.704833984375,0.9356964826583862,1.0,0.0,3.0,1.0,0.0
17825280,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9926781058311462,0.246918573975563,0.2223116904497146,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9097450375556946,0.1916794031858444,0.1819130629301071,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.995495080947876,0.2644705772399902,0.1748562902212143,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9039440155029296,0.1882586181163787,0.1787053048610687,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7940143942832947,0.1264528334140777,0.571631669998169,284.8507995605469,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.8544921875,1.0,0.2916010320186615,1.0,1.0,0.0,1.0,-1.5955792665481567,1.5955772399902344,2.0783741092600394e-06,1.2250332832336426,0.8757336735725403,0.8757336735725403,0.0,32.94441604614258,31.0,39193.07421875,0.0,321.1283569335937,1.0,281.5557556152344,284.0307312011719,296.4771423339844,299.09344482421875,293.1499938964844,293.1499938964844,281.8500061035156,39995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750378847122192,1.0,0.0,0.0,3.777722597122192,3.7777485847473145,9.522553909846464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.390625,0.0,1710.902587890625,1895.4371337890625,0.0,2245.704833984375,0.9356964826583862,1.0,0.0,3.0,1.0,0.0
17825340,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9962630867958068,0.2480515241622924,0.223009243607521,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.914771556854248,0.1925448328256607,0.1825529783964157,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.994675636291504,0.2679538428783417,0.1723416149616241,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.90855872631073,0.1890214085578918,0.1792512238025665,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7962838411331177,0.1262301951646804,0.5699916481971741,285.051025390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26251220703125,285.0494384765625,1.0,0.2908646166324615,1.0,1.0,0.0,1.0,-1.5928478240966797,1.592845797538757,2.071381913992809e-06,1.2226331233978271,1.0,1.0,0.0,32.54026794433594,34.0,38495.8125,0.0,318.6919250488281,1.0,281.8434753417969,284.22821044921875,296.39215087890625,298.8971252441406,293.1499938964844,293.1499938964844,281.54998779296875,33552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620665431022644,1.0,0.0,0.0,3.859287023544312,3.8593125343322754,9.938192988556691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38330078125,0.0,1759.3543701171875,1895.4371337890625,0.0,2130.722900390625,0.9503516554832458,1.0,0.0,3.0,1.0,0.0
17825400,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9962630867958068,0.2480515241622924,0.223009243607521,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.914771556854248,0.1925448328256607,0.1825529783964157,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.994675636291504,0.2679538428783417,0.1723416149616241,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.90855872631073,0.1890214085578918,0.1792512238025665,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7962838411331177,0.1262301951646804,0.5699916481971741,285.051025390625,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26251220703125,285.0494384765625,1.0,0.2908646166324615,1.0,1.0,0.0,1.0,-1.5928478240966797,1.592845797538757,2.071381913992809e-06,1.2226331233978271,1.0,1.0,0.0,32.54026794433594,34.0,38495.8125,0.0,318.6919250488281,1.0,281.8434753417969,284.22821044921875,296.39215087890625,298.8971252441406,293.1499938964844,293.1499938964844,281.54998779296875,33552.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620665431022644,1.0,0.0,0.0,3.859287023544312,3.8593125343322754,9.938192988556691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.38330078125,0.0,1759.3543701171875,1895.4371337890625,0.0,2130.722900390625,0.9503516554832458,1.0,0.0,3.0,1.0,0.0
17825460,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9956842064857484,0.2485256493091583,0.2237285673618316,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.914121389389038,0.1930737346410751,0.1832301467657089,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9950937628746032,0.2704147100448608,0.1735965013504028,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9077884554862976,0.1894537955522537,0.179834559559822,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941628098487854,0.1258230805397033,0.5687426924705505,284.8554077148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608642578125,284.86004638671875,1.0,0.2915090024471283,1.0,1.0,0.0,1.0,-1.5952308177947998,1.5952287912368774,2.077026692859363e-06,1.2243274450302124,0.8732529282569885,0.8732529282569885,0.0,32.753211975097656,37.0,39048.390625,0.0,320.4388732910156,1.0,281.5567321777344,284.0356140136719,296.4527587890625,299.0550537109375,293.1499938964844,293.1499938964844,281.8500061035156,40038.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734113931655884,1.0,0.0,0.0,3.757920026779175,3.7579457759857178,9.422982429896364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.32275390625,0.0,1687.69091796875,1895.4371337890625,0.0,2231.191650390625,0.931365132331848,1.0,0.0,3.0,1.0,0.0
17825520,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9956842064857484,0.2485256493091583,0.2237285673618316,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.914121389389038,0.1930737346410751,0.1832301467657089,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9950937628746032,0.2704147100448608,0.1735965013504028,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9077884554862976,0.1894537955522537,0.179834559559822,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7941628098487854,0.1258230805397033,0.5687426924705505,284.8554077148437,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608642578125,284.86004638671875,1.0,0.2915090024471283,1.0,1.0,0.0,1.0,-1.5952308177947998,1.5952287912368774,2.077026692859363e-06,1.2243274450302124,0.8732529282569885,0.8732529282569885,0.0,32.753211975097656,37.0,39048.390625,0.0,320.4388732910156,1.0,281.5567321777344,284.0356140136719,296.4527587890625,299.0550537109375,293.1499938964844,293.1499938964844,281.8500061035156,40038.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734113931655884,1.0,0.0,0.0,3.757920026779175,3.7579457759857178,9.422982429896364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.32275390625,0.0,1687.69091796875,1895.4371337890625,0.0,2231.191650390625,0.931365132331848,1.0,0.0,3.0,1.0,0.0
17825580,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.991634726524353,0.2497579753398895,0.2245432883501052,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.908666491508484,0.1939253360033035,0.1838905364274978,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9964151978492736,0.2720101177692413,0.1779938340187072,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9025071263313292,0.1902015656232834,0.1803999990224838,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7881444096565247,0.1255935430526733,0.567312479019165,285.0624694824219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.258544921875,285.0616149902344,1.0,0.2932308912277221,1.0,1.0,0.0,1.0,-1.6012396812438965,1.6012375354766846,2.09160953090759e-06,1.2288671731948853,1.0,1.0,0.0,33.4835090637207,40.0,38536.48046875,0.0,325.3925170898437,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8758544921875,293.1499938964844,293.1499938964844,281.54998779296875,33371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615141272544861,1.0,0.0,0.0,3.8494255542755127,3.849451065063477,9.887468195302065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.97412109375,0.0,1745.8228759765625,1895.4371337890625,0.0,2125.866455078125,0.9480822682380676,1.0,0.0,3.0,1.0,0.0
17825640,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.991634726524353,0.2497579753398895,0.2245432883501052,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.908666491508484,0.1939253360033035,0.1838905364274978,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9964151978492736,0.2720101177692413,0.1779938340187072,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9025071263313292,0.1902015656232834,0.1803999990224838,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7881444096565247,0.1255935430526733,0.567312479019165,285.0624694824219,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.258544921875,285.0616149902344,1.0,0.2932308912277221,1.0,1.0,0.0,1.0,-1.6012396812438965,1.6012375354766846,2.09160953090759e-06,1.2288671731948853,1.0,1.0,0.0,33.4835090637207,40.0,38536.48046875,0.0,325.3925170898437,1.0,281.8435363769531,284.23638916015625,296.3728942871094,298.8758544921875,293.1499938964844,293.1499938964844,281.54998779296875,33371.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615141272544861,1.0,0.0,0.0,3.8494255542755127,3.849451065063477,9.887468195302065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.97412109375,0.0,1745.8228759765625,1895.4371337890625,0.0,2125.866455078125,0.9480822682380676,1.0,0.0,3.0,1.0,0.0
