time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9890807867050172,0.250220239162445,0.2251517474651336,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9054108262062072,0.1942889839410781,0.1843448728322982,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9971309900283812,0.2723280191421509,0.1807500123977661,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8993557691574097,0.1905150264501571,0.1808050870895385,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7846552729606628,0.1254433840513229,0.5670115947723389,284.91943359375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2554931640625,284.8957214355469,1.0,0.294460266828537,1.0,1.0,0.0,1.0,-1.6059495210647583,1.6059473752975464,2.1031783035141416e-06,1.2325067520141602,0.94502991437912,0.94502991437912,0.0,33.97753143310547,40.0,39433.90625,0.0,329.0848693847656,1.0,281.5927429199219,284.04656982421875,296.4462585449219,299.0999755859375,293.1499938964844,293.1499938964844,281.54998779296875,34995.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77006995677948,1.0,0.0,0.0,3.868257761001587,3.868283748626709,9.984448752220487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.40576171875,0.0,1781.8524169921875,1895.4371337890625,0.0,2201.459228515625,0.9524538516998292,1.0,0.0,3.0,1.0,0.0
17825760,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9844161868095398,0.2503250539302826,0.2253855764865875,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.90016108751297,0.1944381892681121,0.1845891773700714,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.998013973236084,0.2720000743865967,0.1847297698259353,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.8941149711608887,0.1906174421310424,0.18100406229496,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793552875518799,0.1251312792301178,0.5660256743431091,284.8667907714844,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2482604980469,284.870849609375,1.0,0.2958640158176422,1.0,1.0,0.0,1.0,-1.6103570461273191,1.6103549003601074,2.114041308232117e-06,1.2359126806259155,0.8860366344451904,0.8860366344451904,0.0,34.66828155517578,43.0,39275.96484375,0.0,333.1845703125,1.0,281.5560607910156,284.03759765625,296.4366760253906,299.04986572265625,293.1499938964844,293.1499938964844,281.8500061035156,39153.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774419903755188,1.0,0.0,0.0,3.776262044906616,3.7762880325317374,9.515192118669802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.61083984375,0.0,1702.6455078125,1895.4371337890625,0.0,2240.1875,0.934986412525177,1.0,0.0,3.0,1.0,0.0
17825820,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.970651626586914,0.2515898644924164,0.2262807786464691,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8858552575111389,0.1952379792928695,0.1852540522813797,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.992599368095398,0.2712703049182892,0.1900536864995956,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8798115849494934,0.1913133710622787,0.1815740168094635,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7655029296875,0.124793529510498,0.5643840432167053,285.07470703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387084960937,285.07421875,1.0,0.2990334630012512,1.0,1.0,0.0,1.0,-1.6174108982086182,1.6174087524414062,2.131463361365604e-06,1.241331934928894,1.0,1.0,0.0,36.60396957397461,46.0,38759.59375,0.0,342.0593566894531,1.0,281.8437194824219,284.2406311035156,296.3550109863281,298.8730773925781,293.1499938964844,293.1499938964844,281.54998779296875,33630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639097571372986,1.0,0.0,0.0,3.8645834922790527,3.864609241485596,9.96549033516203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4609375,0.0,1766.49072265625,1895.4371337890625,0.0,2146.9521484375,0.9516721963882446,1.0,0.0,3.0,1.0,0.0
17825880,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.970651626586914,0.2515898644924164,0.2262807786464691,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8858552575111389,0.1952379792928695,0.1852540522813797,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.992599368095398,0.2712703049182892,0.1900536864995956,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8798115849494934,0.1913133710622787,0.1815740168094635,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7655029296875,0.124793529510498,0.5643840432167053,285.07470703125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387084960937,285.07421875,1.0,0.2990334630012512,1.0,1.0,0.0,1.0,-1.6174108982086182,1.6174087524414062,2.131463361365604e-06,1.241331934928894,1.0,1.0,0.0,36.60396957397461,46.0,38759.59375,0.0,342.0593566894531,1.0,281.8437194824219,284.2406311035156,296.3550109863281,298.8730773925781,293.1499938964844,293.1499938964844,281.54998779296875,33630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639097571372986,1.0,0.0,0.0,3.8645834922790527,3.864609241485596,9.96549033516203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.4609375,0.0,1766.49072265625,1895.4371337890625,0.0,2146.9521484375,0.9516721963882446,1.0,0.0,3.0,1.0,0.0
17825940,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9489087462425232,0.2521555721759796,0.2272059023380279,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8664867281913757,0.1956728249788284,0.1859601587057113,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9727969765663148,0.2709342837333679,0.1898959428071975,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8606111407279968,0.1916516870260238,0.1821856945753097,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7478219866752625,0.1242243647575378,0.5629373788833618,284.86651611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294311523437,284.8690185546875,1.0,0.3022806942462921,1.0,1.0,0.0,1.0,-1.6181079149246216,1.6181057691574097,2.1330718027456896e-06,1.241765379905701,0.8931807279586792,0.8931807279586792,0.0,39.4017448425293,49.0,39387.2265625,0.0,350.1356506347656,1.0,281.5556335449219,284.0273132324219,296.4139099121094,299.03826904296875,293.1499938964844,293.1499938964844,281.25,38884.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770034670829773,1.0,0.0,0.0,3.803577184677124,3.803603410720825,9.65334379543492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.13037109375,0.0,1733.3302001953125,1895.4371337890625,0.0,2263.278076171875,0.9408117532730104,1.0,0.0,3.0,1.0,0.0
17826000,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9489087462425232,0.2521555721759796,0.2272059023380279,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8664867281913757,0.1956728249788284,0.1859601587057113,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9727969765663148,0.2709342837333679,0.1898959428071975,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8606111407279968,0.1916516870260238,0.1821856945753097,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7478219866752625,0.1242243647575378,0.5629373788833618,284.86651611328125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294311523437,284.8690185546875,1.0,0.3022806942462921,1.0,1.0,0.0,1.0,-1.6181079149246216,1.6181057691574097,2.1330718027456896e-06,1.241765379905701,0.8931807279586792,0.8931807279586792,0.0,39.4017448425293,49.0,39387.2265625,0.0,350.1356506347656,1.0,281.5556335449219,284.0273132324219,296.4139099121094,299.03826904296875,293.1499938964844,293.1499938964844,281.25,38884.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770034670829773,1.0,0.0,0.0,3.803577184677124,3.803603410720825,9.65334379543492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.13037109375,0.0,1733.3302001953125,1895.4371337890625,0.0,2263.278076171875,0.9408117532730104,1.0,0.0,3.0,1.0,0.0
17826060,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9242661595344543,0.2523490190505981,0.2274500131607055,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8473185300827026,0.1957761198282241,0.1861905306577682,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9495296478271484,0.2707712650299072,0.1897956877946853,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8416886329650879,0.1916616559028625,0.1823286563158035,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7305203080177307,0.1234009712934494,0.5599064230918884,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8557434082031,1.0,0.3054250478744507,1.0,1.0,0.0,1.0,-1.615090012550354,1.615087866783142,2.1253190425341018e-06,1.2392003536224363,0.7778072953224182,0.7778072953224182,0.0,42.56157302856445,52.0,39130.546875,0.0,357.2696228027344,1.0,281.25799560546875,284.0427551269531,296.3785095214844,299.0004272460937,293.1499938964844,293.1499938964844,281.54998779296875,46925.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843316197395325,1.0,0.0,0.0,3.3443353176116943,3.344358444213867,7.462991220563708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.64599609375,0.0,1293.8514404296875,1895.4371337890625,0.0,2329.117431640625,0.8489183187484741,1.0,0.0,3.0,1.0,0.0
17826120,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9242661595344543,0.2523490190505981,0.2274500131607055,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8473185300827026,0.1957761198282241,0.1861905306577682,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9495296478271484,0.2707712650299072,0.1897956877946853,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8416886329650879,0.1916616559028625,0.1823286563158035,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7305203080177307,0.1234009712934494,0.5599064230918884,284.8369445800781,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8557434082031,1.0,0.3054250478744507,1.0,1.0,0.0,1.0,-1.615090012550354,1.615087866783142,2.1253190425341018e-06,1.2392003536224363,0.7778072953224182,0.7778072953224182,0.0,42.56157302856445,52.0,39130.546875,0.0,357.2696228027344,1.0,281.25799560546875,284.0427551269531,296.3785095214844,299.0004272460937,293.1499938964844,293.1499938964844,281.54998779296875,46925.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843316197395325,1.0,0.0,0.0,3.3443353176116943,3.344358444213867,7.462991220563708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.64599609375,0.0,1293.8514404296875,1895.4371337890625,0.0,2329.117431640625,0.8489183187484741,1.0,0.0,3.0,1.0,0.0
17826180,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908255934715271,0.2538946866989136,0.2286482155323028,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8347063660621643,0.1965824514627456,0.1868819445371627,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9323738813400269,0.271847516298294,0.1904210746288299,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291601538658142,0.1923604309558868,0.1829216629266739,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183172106742859,0.1230651587247848,0.5582771897315979,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210693359375,285.0142517089844,1.0,0.308684378862381,1.0,1.0,0.0,1.0,-1.616861343383789,1.6168591976165771,2.129498398062424e-06,1.2403866052627563,0.9107434153556824,0.9107434153556824,0.0,45.26629638671875,55.0,38865.32421875,0.0,365.6345520019531,1.0,281.5406799316406,284.1847229003906,296.2961120605469,298.8163146972656,293.1499938964844,293.1499938964844,281.25,32777.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680059671401978,1.0,0.0,0.0,3.5169155597686768,3.516937732696533,8.253101668742602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.27734375,0.0,1366.8521728515625,1895.4371337890625,0.0,2183.151611328125,0.8730835914611816,1.0,0.0,3.0,1.0,0.0
17826240,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.908255934715271,0.2538946866989136,0.2286482155323028,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8347063660621643,0.1965824514627456,0.1868819445371627,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9323738813400269,0.271847516298294,0.1904210746288299,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8291601538658142,0.1923604309558868,0.1829216629266739,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7183172106742859,0.1230651587247848,0.5582771897315979,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210693359375,285.0142517089844,1.0,0.308684378862381,1.0,1.0,0.0,1.0,-1.616861343383789,1.6168591976165771,2.129498398062424e-06,1.2403866052627563,0.9107434153556824,0.9107434153556824,0.0,45.26629638671875,55.0,38865.32421875,0.0,365.6345520019531,1.0,281.5406799316406,284.1847229003906,296.2961120605469,298.8163146972656,293.1499938964844,293.1499938964844,281.25,32777.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680059671401978,1.0,0.0,0.0,3.5169155597686768,3.516937732696533,8.253101668742602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.27734375,0.0,1366.8521728515625,1895.4371337890625,0.0,2183.151611328125,0.8730835914611816,1.0,0.0,3.0,1.0,0.0
17826300,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9017693996429444,0.2543745338916778,0.2293259501457214,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292657136917114,0.1968643814325332,0.1873042583465576,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9246886372566224,0.2721619307994842,0.1908049881458282,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237071633338928,0.1925917863845825,0.1832940131425857,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7127174139022827,0.1228481754660606,0.557837724685669,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2202453613281,284.8580322265625,1.0,0.3103883266448974,1.0,1.0,0.0,1.0,-1.6185640096664429,1.618561863899231,2.1336920781322988e-06,1.2416749000549316,0.8202316164970398,0.8202316164970398,0.0,46.60812759399414,55.0,39491.8359375,0.0,370.2251281738281,1.0,281.3005676269531,284.0150451660156,296.3717346191406,299.03057861328125,293.1499938964844,293.1499938964844,281.25,37319.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747445106506348,1.0,0.0,0.0,3.4926774501800537,3.4927003383636475,8.139735427903361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.6630859375,0.0,1374.530517578125,1895.4371337890625,0.0,2243.0849609375,0.8683358430862427,1.0,0.0,3.0,1.0,0.0
17826360,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8941473960876465,0.2546018362045288,0.2296462059020996,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8228718042373657,0.196988895535469,0.1875287145376205,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9156914949417114,0.2722485959529876,0.1909553855657577,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8172474503517151,0.1926681846380233,0.1834725141525268,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7058894634246826,0.1225228607654571,0.5568277835845947,284.88092041015625,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2169494628906,284.8926086425781,1.0,0.3120575845241546,1.0,1.0,0.0,1.0,-1.6184017658233645,1.6183996200561523,2.133214138666517e-06,1.2414846420288086,0.7928975820541382,0.7928975820541382,0.0,48.14590072631836,58.0,39056.16796875,0.0,374.3753662109375,1.0,281.25927734375,284.0747375488281,296.3622436523437,298.9616394042969,293.1499938964844,293.1499938964844,281.54998779296875,41961.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770758271217346,1.0,0.0,0.0,3.3056325912475586,3.305654525756836,7.291257588804001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.54248046875,0.0,1223.129150390625,1895.4371337890625,0.0,2263.925537109375,0.8345857858657837,1.0,0.0,3.0,1.0,0.0
17826420,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8822210431098938,0.2560661435127258,0.2308246344327926,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.812353789806366,0.1977451890707016,0.1882204711437225,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9020728468894958,0.2732203006744385,0.1915665119886398,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063742518424988,0.1933167874813079,0.1840654909610748,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6943024396896362,0.122205801308155,0.5554912686347961,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21832275390625,285.0278015136719,1.0,0.3154529631137848,1.0,1.0,0.0,1.0,-1.6204850673675537,1.6204829216003418,2.13822477235226e-06,1.2429513931274414,0.9240337610244752,0.9240337610244752,0.0,50.99531173706055,61.0,38842.39453125,0.0,383.34185791015625,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.8150939941406,293.1499938964844,293.1499938964844,281.25,31563.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652707099914551,1.0,0.0,0.0,3.5019991397857666,3.502021074295044,8.183241675396857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.16796875,0.0,1342.81103515625,1895.4371337890625,0.0,2158.95947265625,0.86854088306427,1.0,0.0,3.0,1.0,0.0
17826480,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8822210431098938,0.2560661435127258,0.2308246344327926,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.812353789806366,0.1977451890707016,0.1882204711437225,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9020728468894958,0.2732203006744385,0.1915665119886398,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8063742518424988,0.1933167874813079,0.1840654909610748,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6943024396896362,0.122205801308155,0.5554912686347961,285.0328674316406,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21832275390625,285.0278015136719,1.0,0.3154529631137848,1.0,1.0,0.0,1.0,-1.6204850673675537,1.6204829216003418,2.13822477235226e-06,1.2429513931274414,0.9240337610244752,0.9240337610244752,0.0,50.99531173706055,61.0,38842.39453125,0.0,383.34185791015625,1.0,281.5399169921875,284.1942443847656,296.2980651855469,298.8150939941406,293.1499938964844,293.1499938964844,281.25,31563.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652707099914551,1.0,0.0,0.0,3.5019991397857666,3.502021074295044,8.183241675396857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.16796875,0.0,1342.81103515625,1895.4371337890625,0.0,2158.95947265625,0.86854088306427,1.0,0.0,3.0,1.0,0.0
17826540,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705045580863953,0.2567161917686462,0.2317695915699005,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013805150985718,0.1980642974376678,0.188799038529396,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.889371395111084,0.2734601497650146,0.1920020133256912,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.795143723487854,0.1935361176729202,0.1845475435256958,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829463839530945,0.1216308325529098,0.5539736747741699,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188798129558563,1.0,1.0,0.0,1.0,-1.6215970516204834,1.6215949058532717,2.140903916370007e-06,1.2437355518341064,0.7964405417442322,0.7964405417442322,0.0,54.03234100341797,64.0,39094.234375,0.0,392.3208312988281,1.0,281.2586975097656,284.06158447265625,296.3607177734375,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41470.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776824414730072,1.0,0.0,0.0,3.3230056762695312,3.3230276107788086,7.36809909085423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2998046875,0.0,1236.1573486328125,1895.4371337890625,0.0,2261.67578125,0.8374927043914795,1.0,0.0,3.0,1.0,0.0
17826600,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8705045580863953,0.2567161917686462,0.2317695915699005,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8013805150985718,0.1980642974376678,0.188799038529396,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.889371395111084,0.2734601497650146,0.1920020133256912,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.795143723487854,0.1935361176729202,0.1845475435256958,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6829463839530945,0.1216308325529098,0.5539736747741699,284.87451171875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856506347656,1.0,0.3188798129558563,1.0,1.0,0.0,1.0,-1.6215970516204834,1.6215949058532717,2.140903916370007e-06,1.2437355518341064,0.7964405417442322,0.7964405417442322,0.0,54.03234100341797,64.0,39094.234375,0.0,392.3208312988281,1.0,281.2586975097656,284.06158447265625,296.3607177734375,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41470.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776824414730072,1.0,0.0,0.0,3.3230056762695312,3.3230276107788086,7.36809909085423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.2998046875,0.0,1236.1573486328125,1895.4371337890625,0.0,2261.67578125,0.8374927043914795,1.0,0.0,3.0,1.0,0.0
17826660,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8608170747756958,0.2583124339580536,0.2330093681812286,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.791638970375061,0.1987591981887817,0.1894205659627914,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8784198760986328,0.2743045389652252,0.192510038614273,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7853491306304932,0.194114550948143,0.1850643157958984,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729364991188049,0.1212766617536544,0.5524627566337585,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153625488281,285.0277709960937,1.0,0.3222745656967163,1.0,1.0,0.0,1.0,-1.6232448816299438,1.623242735862732,2.1448581719596405e-06,1.2448809146881104,0.9293642640113832,0.9293642640113832,0.0,56.98981475830078,67.0,38873.95703125,0.0,401.3873901367188,1.0,281.5404357910156,284.1888427734375,296.2901916503906,298.8096008300781,293.1499938964844,293.1499938964844,281.25,31420.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655362486839294,1.0,0.0,0.0,3.513657093048096,3.513679027557373,8.237815904976742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7421875,0.0,1353.7220458984375,1895.4371337890625,0.0,2161.30419921875,0.8712342977523804,1.0,0.0,3.0,1.0,0.0
17826720,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8608170747756958,0.2583124339580536,0.2330093681812286,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.791638970375061,0.1987591981887817,0.1894205659627914,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8784198760986328,0.2743045389652252,0.192510038614273,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7853491306304932,0.194114550948143,0.1850643157958984,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6729364991188049,0.1212766617536544,0.5524627566337585,285.0331115722656,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153625488281,285.0277709960937,1.0,0.3222745656967163,1.0,1.0,0.0,1.0,-1.6232448816299438,1.623242735862732,2.1448581719596405e-06,1.2448809146881104,0.9293642640113832,0.9293642640113832,0.0,56.98981475830078,67.0,38873.95703125,0.0,401.3873901367188,1.0,281.5404357910156,284.1888427734375,296.2901916503906,298.8096008300781,293.1499938964844,293.1499938964844,281.25,31420.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655362486839294,1.0,0.0,0.0,3.513657093048096,3.513679027557373,8.237815904976742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.7421875,0.0,1353.7220458984375,1895.4371337890625,0.0,2161.30419921875,0.8712342977523804,1.0,0.0,3.0,1.0,0.0
17826780,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516672253608704,0.2591873705387115,0.234158769249916,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822831869125366,0.1990537941455841,0.1899750977754593,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8679169416427612,0.2744601964950561,0.1928879171609878,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7759736776351929,0.1942954361438751,0.1855097562074661,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634851694107056,0.1206889152526855,0.5508809685707092,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21160888671875,284.8827514648437,1.0,0.3256837427616119,1.0,1.0,0.0,1.0,-1.6243832111358645,1.6243810653686523,2.1476446363521973e-06,1.24571692943573,0.7985728979110718,0.7985728979110718,0.0,60.06647109985352,70.0,39149.4921875,0.0,410.517822265625,1.0,281.25860595703125,284.052734375,296.35430908203125,298.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,41442.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771368622779846,1.0,0.0,0.0,3.33801531791687,3.3380372524261475,7.434811095663463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.59619140625,0.0,1250.2252197265625,1895.4371337890625,0.0,2264.471923828125,0.8406878709793091,1.0,0.0,3.0,1.0,0.0
17826840,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8516672253608704,0.2591873705387115,0.234158769249916,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7822831869125366,0.1990537941455841,0.1899750977754593,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8679169416427612,0.2744601964950561,0.1928879171609878,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7759736776351929,0.1942954361438751,0.1855097562074661,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6634851694107056,0.1206889152526855,0.5508809685707092,284.8717041015625,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21160888671875,284.8827514648437,1.0,0.3256837427616119,1.0,1.0,0.0,1.0,-1.6243832111358645,1.6243810653686523,2.1476446363521973e-06,1.24571692943573,0.7985728979110718,0.7985728979110718,0.0,60.06647109985352,70.0,39149.4921875,0.0,410.517822265625,1.0,281.25860595703125,284.052734375,296.35430908203125,298.96112060546875,293.1499938964844,293.1499938964844,281.54998779296875,41442.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771368622779846,1.0,0.0,0.0,3.33801531791687,3.3380372524261475,7.434811095663463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.59619140625,0.0,1250.2252197265625,1895.4371337890625,0.0,2264.471923828125,0.8406878709793091,1.0,0.0,3.0,1.0,0.0
17826900,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472418189048767,0.2599393725395202,0.2346717864274978,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776867747306824,0.1993267983198166,0.1901825070381164,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8627973198890686,0.2747553288936615,0.1930064857006073,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7713793516159058,0.1945060044527053,0.1856615096330642,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588724851608276,0.1204602420330047,0.5498257279396057,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.0373840332031,1.0,0.3273438215255737,1.0,1.0,0.0,1.0,-1.624303698539734,1.624301552772522,2.147365421478753e-06,1.245585560798645,0.8954635858535767,0.8954635858535767,0.0,61.641448974609375,70.0,38721.7734375,0.0,414.828857421875,1.0,281.4942626953125,284.2089233398437,296.2798767089844,298.7548522949219,293.1499938964844,293.1499938964844,281.54998779296875,34187.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691567540168762,1.0,0.0,0.0,3.396647691726685,3.3966689109802246,7.698290573898703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.2890625,0.0,1256.5269775390625,1895.4371337890625,0.0,2193.353515625,0.8504215478897095,1.0,0.0,3.0,1.0,0.0
17826960,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8440627455711365,0.2609166204929352,0.2355418503284454,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.774162769317627,0.1997362524271011,0.1905821859836578,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8588945865631104,0.2752373516559601,0.1933449953794479,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7678470015525818,0.1948494762182235,0.1860000491142273,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6552217602729797,0.1203307807445526,0.5493462085723877,285.0332336425781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2139892578125,285.0281982421875,1.0,0.3290483355522156,1.0,1.0,0.0,1.0,-1.6260640621185305,1.6260619163513184,2.15173213291564e-06,1.2469245195388794,0.9324782490730286,0.9324782490730286,0.0,63.05147933959961,58.0,38936.94140625,0.0,419.7127685546875,1.0,281.5405578613281,284.1835632324219,296.2871398925781,298.80889892578125,293.1499938964844,293.1499938964844,281.25,31459.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657171487808228,1.0,0.0,0.0,3.5260984897613525,3.52612042427063,8.296256623907539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.2490234375,0.0,1366.824462890625,1895.4371337890625,0.0,2162.90234375,0.8741087913513184,1.0,0.0,3.0,1.0,0.0
17827020,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493929505348206,0.2618750333786011,0.2366058379411697,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786879539489746,0.2000339776277542,0.1909613311290741,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8635285496711731,0.2753466665744781,0.1935590952634811,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.772138774394989,0.1950244456529617,0.1862609982490539,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576403975486755,0.1197593063116073,0.5469810366630554,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2107849121094,284.8807983398437,1.0,0.3270862400531769,1.0,1.0,0.0,1.0,-1.6255320310592651,1.6255298852920532,2.150381078536157e-06,1.2464934587478638,0.8004006743431091,0.8004006743431091,0.0,61.69132614135742,46.0,39212.7890625,0.0,415.6502380371094,1.0,281.25848388671875,284.0446472167969,296.3561096191406,298.9659729003906,293.1499938964844,293.1499938964844,281.54998779296875,41446.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772228121757507,1.0,0.0,0.0,3.353017091751098,3.353039503097534,7.501789127672964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.150390625,0.0,1264.613037109375,1895.4371337890625,0.0,2265.24169921875,0.843904435634613,1.0,0.0,3.0,1.0,0.0
17827080,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8493929505348206,0.2618750333786011,0.2366058379411697,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7786879539489746,0.2000339776277542,0.1909613311290741,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8635285496711731,0.2753466665744781,0.1935590952634811,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.772138774394989,0.1950244456529617,0.1862609982490539,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6576403975486755,0.1197593063116073,0.5469810366630554,284.8699645996094,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2107849121094,284.8807983398437,1.0,0.3270862400531769,1.0,1.0,0.0,1.0,-1.6255320310592651,1.6255298852920532,2.150381078536157e-06,1.2464934587478638,0.8004006743431091,0.8004006743431091,0.0,61.69132614135742,46.0,39212.7890625,0.0,415.6502380371094,1.0,281.25848388671875,284.0446472167969,296.3561096191406,298.9659729003906,293.1499938964844,293.1499938964844,281.54998779296875,41446.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772228121757507,1.0,0.0,0.0,3.353017091751098,3.353039503097534,7.501789127672964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.150390625,0.0,1264.613037109375,1895.4371337890625,0.0,2265.24169921875,0.843904435634613,1.0,0.0,3.0,1.0,0.0
17827140,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8671829700469971,0.2637330293655395,0.2377990782260894,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7948184013366699,0.2007628381252288,0.1912932097911834,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8809363842010498,0.2761237621307373,0.1937792152166366,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.787880539894104,0.1956157088279724,0.1864676028490066,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.66981440782547,0.1194593459367752,0.5441991090774536,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.214111328125,285.02740478515625,1.0,0.3216536939144134,1.0,1.0,0.0,1.0,-1.6245323419570925,1.6245301961898804,2.1477771952049807e-06,1.2456258535385132,0.9343003034591676,0.9343003034591676,0.0,56.865352630615234,34.0,38958.94921875,0.0,401.74908447265625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8158569335937,293.1499938964844,293.1499938964844,281.25,31524.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654720544815063,1.0,0.0,0.0,3.536478042602539,3.5365002155303955,8.345170954271453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.740234375,0.0,1378.0550537109375,1895.4371337890625,0.0,2160.737060546875,0.8764488101005554,1.0,0.0,3.0,1.0,0.0
17827200,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8671829700469971,0.2637330293655395,0.2377990782260894,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7948184013366699,0.2007628381252288,0.1912932097911834,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8809363842010498,0.2761237621307373,0.1937792152166366,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.787880539894104,0.1956157088279724,0.1864676028490066,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.66981440782547,0.1194593459367752,0.5441991090774536,285.0325622558594,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.214111328125,285.02740478515625,1.0,0.3216536939144134,1.0,1.0,0.0,1.0,-1.6245323419570925,1.6245301961898804,2.1477771952049807e-06,1.2456258535385132,0.9343003034591676,0.9343003034591676,0.0,56.865352630615234,34.0,38958.94921875,0.0,401.74908447265625,1.0,281.5406494140625,284.1776123046875,296.2932434082031,298.8158569335937,293.1499938964844,293.1499938964844,281.25,31524.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654720544815063,1.0,0.0,0.0,3.536478042602539,3.5365002155303955,8.345170954271453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.740234375,0.0,1378.0550537109375,1895.4371337890625,0.0,2160.737060546875,0.8764488101005554,1.0,0.0,3.0,1.0,0.0
17827260,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986984491348267,0.2651651799678802,0.2389578223228454,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8221223950386047,0.2014791071414947,0.1917096078395843,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9124972224235536,0.276595264673233,0.1939854174852371,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153746128082275,0.1962004452943802,0.1867573857307434,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930620074272156,0.119336299598217,0.5421119928359985,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.215087890625,284.8811340332031,1.0,0.3138830065727234,1.0,1.0,0.0,1.0,-1.6245139837265017,1.6245118379592896,2.1477217160281725e-06,1.245603322982788,0.8020786643028259,0.8020786643028259,0.0,49.80446243286133,25.0,39258.765625,0.0,382.214111328125,1.0,281.2583923339844,284.0399780273437,296.36700439453125,298.9774169921875,293.1499938964844,293.1499938964844,281.54998779296875,41449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767224907875061,1.0,0.0,0.0,3.362258195877075,3.3622806072235107,7.543197284576308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.42431640625,0.0,1273.545166015625,1895.4371337890625,0.0,2260.76416015625,0.8459566831588745,1.0,0.0,3.0,1.0,0.0
17827320,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8986984491348267,0.2651651799678802,0.2389578223228454,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8221223950386047,0.2014791071414947,0.1917096078395843,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9124972224235536,0.276595264673233,0.1939854174852371,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8153746128082275,0.1962004452943802,0.1867573857307434,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6930620074272156,0.119336299598217,0.5421119928359985,284.8699951171875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.215087890625,284.8811340332031,1.0,0.3138830065727234,1.0,1.0,0.0,1.0,-1.6245139837265017,1.6245118379592896,2.1477217160281725e-06,1.245603322982788,0.8020786643028259,0.8020786643028259,0.0,49.80446243286133,25.0,39258.765625,0.0,382.214111328125,1.0,281.2583923339844,284.0399780273437,296.36700439453125,298.9774169921875,293.1499938964844,293.1499938964844,281.54998779296875,41449.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767224907875061,1.0,0.0,0.0,3.362258195877075,3.3622806072235107,7.543197284576308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.42431640625,0.0,1273.545166015625,1895.4371337890625,0.0,2260.76416015625,0.8459566831588745,1.0,0.0,3.0,1.0,0.0
17827380,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530462026596068,0.2679345607757568,0.2407567650079727,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8634313344955444,0.2031276077032089,0.192671537399292,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9659758806228638,0.2781988382339477,0.1946115344762802,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558617234230042,0.1977021694183349,0.1875856518745422,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.728750467300415,0.120021216571331,0.5425776243209839,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2267761230469,285.03546142578125,1.0,0.3056914508342743,1.0,1.0,0.0,1.0,-1.630128026008606,1.630125880241394,2.161796146538109e-06,1.249982476234436,0.9430282711982728,0.9430282711982728,0.0,41.69508743286133,28.0,39140.828125,0.0,362.7352600097656,1.0,281.540771484375,284.17840576171875,296.3093566894531,298.8388366699219,293.1499938964844,293.1499938964844,281.25,31339.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653474807739258,1.0,0.0,0.0,3.5516011714935303,3.5516233444213867,8.416696459789819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2431640625,0.0,1392.4918212890625,1895.4371337890625,0.0,2159.63720703125,0.8797585964202881,1.0,0.0,3.0,1.0,0.0
17827440,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530462026596068,0.2679345607757568,0.2407567650079727,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8634313344955444,0.2031276077032089,0.192671537399292,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9659758806228638,0.2781988382339477,0.1946115344762802,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8558617234230042,0.1977021694183349,0.1875856518745422,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.728750467300415,0.120021216571331,0.5425776243209839,285.0399169921875,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2267761230469,285.03546142578125,1.0,0.3056914508342743,1.0,1.0,0.0,1.0,-1.630128026008606,1.630125880241394,2.161796146538109e-06,1.249982476234436,0.9430282711982728,0.9430282711982728,0.0,41.69508743286133,28.0,39140.828125,0.0,362.7352600097656,1.0,281.540771484375,284.17840576171875,296.3093566894531,298.8388366699219,293.1499938964844,293.1499938964844,281.25,31339.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653474807739258,1.0,0.0,0.0,3.5516011714935303,3.5516233444213867,8.416696459789819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2431640625,0.0,1392.4918212890625,1895.4371337890625,0.0,2159.63720703125,0.8797585964202881,1.0,0.0,3.0,1.0,0.0
17827500,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9775623083114624,0.2691569030284881,0.2419079840183258,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8855220675468445,0.2039714306592941,0.193412184715271,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.987887680530548,0.2789048254489898,0.195116251707077,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8774080872535706,0.1984746307134628,0.1882567703723907,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7456425428390503,0.1204613074660301,0.5440487265586853,284.8920593261719,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2318725585937,284.8712463378906,1.0,0.3033029735088348,1.0,1.0,0.0,1.0,-1.6355773210525513,1.6355751752853394,2.175600002374267e-06,1.2543073892593384,0.8542479872703552,0.8542479872703552,0.0,38.67353439331055,28.0,39974.984375,0.0,357.1974182128906,1.0,281.29931640625,283.99542236328125,296.39111328125,299.07135009765625,293.1499938964844,293.1499938964844,281.25,35333.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739144563674927,1.0,0.0,0.0,3.5635342597961426,3.5635573863983154,8.47335059006582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.72021484375,0.0,1434.2115478515625,1895.4371337890625,0.0,2235.677490234375,0.8830163478851318,1.0,0.0,3.0,1.0,0.0
