time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9928394556045532,0.2701401114463806,0.2427656352519989,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9023771286010742,0.2046995311975479,0.1940473169088363,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.2794354856014251,0.193924069404602,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8939598798751831,0.1991336047649383,0.1888264566659927,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7587897181510925,0.1208511963486671,0.5454593896865845,284.8768920898437,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344665527344,284.8862609863281,1.0,0.3016233444213867,1.0,1.0,0.0,1.0,-1.6388089656829834,1.6388068199157717,2.183902552133077e-06,1.2569491863250732,0.8163591623306274,0.8163591623306274,0.0,36.72639846801758,31.0,39711.24609375,0.0,353.35528564453125,1.0,281.25860595703125,284.03033447265625,296.3886108398437,299.0225524902344,293.1499938964844,293.1499938964844,281.54998779296875,40457.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779926657676697,1.0,0.0,0.0,3.4154369831085205,3.415459632873535,7.783696105434501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.2392578125,0.0,1318.7369384765625,1895.4371337890625,0.0,2272.136474609375,0.8566815257072449,1.0,0.0,3.0,1.0,0.0
17827620,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9040800333023072,0.2755604386329651,0.2466738224029541,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8246685266494751,0.2071484923362732,0.1964385062456131,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9145647287368774,0.283900499343872,0.1979900002479553,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8175482749938965,0.2013939768075943,0.1910701245069503,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6943498849868774,0.1219857335090637,0.5528717041015625,285.0053100585937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.2620544433594,284.9716491699219,1.0,0.2955863773822784,1.0,1.0,0.0,1.0,-1.4816240072250366,1.4816220998764038,1.8550186950960777e-06,1.1775013208389282,0.9275422692298888,0.9275422692298888,0.0,49.05221557617188,34.0,37670.453125,0.0,346.86529541015625,1.0,281.5409545898437,284.0939025878906,296.3268737792969,298.8574523925781,293.1499938964844,293.1499938964844,281.25,31943.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674543857574463,1.0,0.0,0.0,3.584078550338745,3.58410120010376,8.571332159590384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.4091796875,0.0,1431.25537109375,1895.4371337890625,0.0,2178.2666015625,0.8875205516815186,1.0,0.0,3.0,1.0,0.0
17827680,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9040800333023072,0.2755604386329651,0.2466738224029541,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8246685266494751,0.2071484923362732,0.1964385062456131,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9145647287368774,0.283900499343872,0.1979900002479553,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8175482749938965,0.2013939768075943,0.1910701245069503,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6943498849868774,0.1219857335090637,0.5528717041015625,285.0053100585937,284.95001220703125,296.0751647949219,293.3577880859375,296.0740051269531,297.2620544433594,284.9716491699219,1.0,0.2955863773822784,1.0,1.0,0.0,1.0,-1.4816240072250366,1.4816220998764038,1.8550186950960777e-06,1.1775013208389282,0.9275422692298888,0.9275422692298888,0.0,49.05221557617188,34.0,37670.453125,0.0,346.86529541015625,1.0,281.5409545898437,284.0939025878906,296.3268737792969,298.8574523925781,293.1499938964844,293.1499938964844,281.25,31943.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674543857574463,1.0,0.0,0.0,3.584078550338745,3.58410120010376,8.571332159590384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.4091796875,0.0,1431.25537109375,1895.4371337890625,0.0,2178.2666015625,0.8875205516815186,1.0,0.0,3.0,1.0,0.0
17827740,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9944456219673156,0.2842438519001007,0.2207221835851669,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9474576711654664,0.2103644013404846,0.1993960440158844,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9944456219673156,0.2916956841945648,0.1716728061437606,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9372302293777466,0.2043874859809875,0.1937747746706009,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7946105599403381,0.1253180354833603,0.5648300051689148,284.9645080566406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.3146057128906,285.0021057128906,1.0,0.2952865362167358,1.0,1.0,0.0,1.0,-1.621166706085205,1.6211645603179932,2.141405957445386e-06,1.244760513305664,0.8556247353553772,0.8556247353553772,0.0,33.00992584228516,54.0,39250.08203125,0.0,333.9931030273437,1.0,281.2592163085937,284.182861328125,296.3365783691406,298.8478088378906,293.1499938964844,293.1499938964844,281.54998779296875,41219.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637075185775757,1.0,0.0,0.0,3.238565921783448,3.238587141036988,6.998400863267307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.1630859375,0.0,1156.4461669921875,1895.4371337890625,0.0,2145.169921875,0.8309621810913086,1.0,0.0,3.0,1.0,0.0
17827800,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9944456219673156,0.2842438519001007,0.2207221835851669,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9474576711654664,0.2103644013404846,0.1993960440158844,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9944456219673156,0.2916956841945648,0.1716728061437606,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9372302293777466,0.2043874859809875,0.1937747746706009,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7946105599403381,0.1253180354833603,0.5648300051689148,284.9645080566406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.3146057128906,285.0021057128906,1.0,0.2952865362167358,1.0,1.0,0.0,1.0,-1.621166706085205,1.6211645603179932,2.141405957445386e-06,1.244760513305664,0.8556247353553772,0.8556247353553772,0.0,33.00992584228516,54.0,39250.08203125,0.0,333.9931030273437,1.0,281.2592163085937,284.182861328125,296.3365783691406,298.8478088378906,293.1499938964844,293.1499938964844,281.54998779296875,41219.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637075185775757,1.0,0.0,0.0,3.238565921783448,3.238587141036988,6.998400863267307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.1630859375,0.0,1156.4461669921875,1895.4371337890625,0.0,2145.169921875,0.8309621810913086,1.0,0.0,3.0,1.0,0.0
17827860,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9977262020111084,0.2896832227706909,0.235723614692688,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9314414262771606,0.2122593075037002,0.2009549587965011,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9977262020111084,0.2963973879814148,0.1833405941724777,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9210129380226136,0.2061503231525421,0.1952246725559234,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7829546332359314,0.1265884935855865,0.5700914263725281,285.0762023925781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3370056152344,285.07635498046875,1.0,0.3044501841068268,1.0,1.0,0.0,1.0,-1.662674069404602,1.6626718044281006,2.244776169391116e-06,1.2755742073059082,0.9853919744491576,0.9853919744491576,0.0,35.47830581665039,72.0,39918.44140625,0.0,362.56195068359375,1.0,281.5400695800781,284.19940185546875,296.369384765625,298.9151611328125,293.1499938964844,293.1499938964844,281.25,30248.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600184679031372,1.0,0.0,0.0,3.5904226303100586,3.590445041656494,8.601703029853525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.21533203125,0.0,1425.5604248046875,1895.4371337890625,0.0,2112.73486328125,0.8880457878112793,1.0,0.0,3.0,1.0,0.0
17827920,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9977262020111084,0.2896832227706909,0.235723614692688,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9314414262771606,0.2122593075037002,0.2009549587965011,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9977262020111084,0.2963973879814148,0.1833405941724777,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9210129380226136,0.2061503231525421,0.1952246725559234,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7829546332359314,0.1265884935855865,0.5700914263725281,285.0762023925781,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3370056152344,285.07635498046875,1.0,0.3044501841068268,1.0,1.0,0.0,1.0,-1.662674069404602,1.6626718044281006,2.244776169391116e-06,1.2755742073059082,0.9853919744491576,0.9853919744491576,0.0,35.47830581665039,72.0,39918.44140625,0.0,362.56195068359375,1.0,281.5400695800781,284.19940185546875,296.369384765625,298.9151611328125,293.1499938964844,293.1499938964844,281.25,30248.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600184679031372,1.0,0.0,0.0,3.5904226303100586,3.590445041656494,8.601703029853525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.21533203125,0.0,1425.5604248046875,1895.4371337890625,0.0,2112.73486328125,0.8880457878112793,1.0,0.0,3.0,1.0,0.0
17827980,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9976103901863098,0.289078027009964,0.2608041763305664,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9001519083976746,0.2142393141984939,0.2030287384986877,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.2955858111381531,0.2048864364624023,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8911048769950867,0.2079599499702453,0.1971452832221985,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7597219944000244,0.1278940141201019,0.5769750475883484,284.9256286621094,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.3153686523437,284.9333190917969,1.0,0.3198357820510864,1.0,1.0,0.0,1.0,-1.732196569442749,1.7321940660476685,2.428933385090204e-06,1.3305050134658811,0.9010045528411864,0.9010045528411864,0.0,40.7423095703125,75.0,42038.22265625,0.0,416.4743957519531,1.0,281.2571105957031,284.02215576171875,296.4740905761719,299.219970703125,293.1499938964844,293.1499938964844,281.54998779296875,35713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831618785858154,1.0,0.0,0.0,3.627976179122925,3.628000020980835,8.782580493971182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.23779296875,0.0,1506.67529296875,1895.4371337890625,0.0,2318.574951171875,0.9000545740127563,1.0,0.0,3.0,1.0,0.0
17828040,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9976103901863098,0.289078027009964,0.2608041763305664,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9001519083976746,0.2142393141984939,0.2030287384986877,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9990000128746032,0.2955858111381531,0.2048864364624023,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.8911048769950867,0.2079599499702453,0.1971452832221985,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.7597219944000244,0.1278940141201019,0.5769750475883484,284.9256286621094,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.3153686523437,284.9333190917969,1.0,0.3198357820510864,1.0,1.0,0.0,1.0,-1.732196569442749,1.7321940660476685,2.428933385090204e-06,1.3305050134658811,0.9010045528411864,0.9010045528411864,0.0,40.7423095703125,75.0,42038.22265625,0.0,416.4743957519531,1.0,281.2571105957031,284.02215576171875,296.4740905761719,299.219970703125,293.1499938964844,293.1499938964844,281.54998779296875,35713.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831618785858154,1.0,0.0,0.0,3.627976179122925,3.628000020980835,8.782580493971182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.23779296875,0.0,1506.67529296875,1895.4371337890625,0.0,2318.574951171875,0.9000545740127563,1.0,0.0,3.0,1.0,0.0
17828100,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.96562397480011,0.2887331545352936,0.2601770162582397,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8686065673828125,0.2153697907924652,0.2041877955198288,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9721608757972716,0.2942304611206054,0.2065664678812027,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.860080361366272,0.2089888304471969,0.1982152611017227,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7349920272827148,0.1285339742898941,0.5806310772895813,285.07379150390625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.3016052246094,285.08917236328125,1.0,0.3260629177093506,1.0,1.0,0.0,1.0,-1.740074872970581,1.74007248878479,2.4509395188943017e-06,1.337181806564331,1.0,1.0,0.0,46.0065803527832,75.0,41689.84375,0.0,436.7908325195313,1.0,281.5024108886719,284.17779541015625,296.4092102050781,299.053466796875,293.1499938964844,293.1499938964844,281.54998779296875,32109.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816874980926514,1.0,0.0,0.0,3.7086262702941895,3.7086501121521,9.177394986181752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.73681640625,0.0,1569.7972412109375,1895.4371337890625,0.0,2305.304443359375,0.9171744585037231,1.0,0.0,3.0,1.0,0.0
17828160,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.939794659614563,0.2897131145000458,0.2607008814811706,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8487881422042847,0.2167097330093383,0.2055429369211197,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.94577294588089,0.2940263748168945,0.2061867415904998,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8407246470451355,0.2102179676294326,0.1994696706533432,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7192046642303467,0.1293118149042129,0.5846569538116455,285.11041259765625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2997436523437,285.11102294921875,1.0,0.3316738605499267,1.0,1.0,0.0,1.0,-1.7482115030288696,1.748208999633789,2.4731878056627465e-06,1.3435996770858765,1.0,1.0,0.0,50.45036697387695,78.0,41927.6875,0.0,454.89361572265625,1.0,281.5429992675781,284.1885681152344,296.41162109375,299.1139831542969,293.1499938964844,293.1499938964844,281.25,32322.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831256985664368,1.0,0.0,0.0,3.7873363494873047,3.7873611450195312,9.571082273396314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.6689453125,0.0,1662.846923828125,1895.4371337890625,0.0,2318.2490234375,0.9333969354629515,1.0,0.0,3.0,1.0,0.0
17828220,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9056530594825744,0.2918981611728668,0.2629092335700989,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8243569731712341,0.2189470529556274,0.2080852091312408,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9087969064712524,0.2942638993263244,0.2064561694860458,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8164750337600708,0.2122372984886169,0.20180544257164,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.696902871131897,0.1306796818971634,0.5924471616744995,284.9060363769531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29962158203125,284.906982421875,1.0,0.3414489030838012,1.0,1.0,0.0,1.0,-1.766398787498474,1.7663962841033936,2.5234967324649915e-06,1.3580509424209597,0.9336239695549012,0.9336239695549012,0.0,57.86911010742188,81.0,43202.7578125,0.0,488.3846435546875,1.0,281.2558898925781,283.9614562988281,296.4700622558594,299.3160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80094313621521,1.0,0.0,0.0,3.815033674240112,3.8150594234466553,9.71158328866295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.90087890625,0.0,1725.1025390625,1895.4371337890625,0.0,2480.051025390625,0.9417412877082824,1.0,0.0,3.0,1.0,0.0
17828280,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9056530594825744,0.2918981611728668,0.2629092335700989,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8243569731712341,0.2189470529556274,0.2080852091312408,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9087969064712524,0.2942638993263244,0.2064561694860458,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8164750337600708,0.2122372984886169,0.20180544257164,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.696902871131897,0.1306796818971634,0.5924471616744995,284.9060363769531,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.29962158203125,284.906982421875,1.0,0.3414489030838012,1.0,1.0,0.0,1.0,-1.766398787498474,1.7663962841033936,2.5234967324649915e-06,1.3580509424209597,0.9336239695549012,0.9336239695549012,0.0,57.86911010742188,81.0,43202.7578125,0.0,488.3846435546875,1.0,281.2558898925781,283.9614562988281,296.4700622558594,299.3160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36058.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80094313621521,1.0,0.0,0.0,3.815033674240112,3.8150594234466553,9.71158328866295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.90087890625,0.0,1725.1025390625,1895.4371337890625,0.0,2480.051025390625,0.9417412877082824,1.0,0.0,3.0,1.0,0.0
17828340,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8853186368942261,0.2942433655261993,0.265100359916687,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8075867295265198,0.2209250926971435,0.2101733088493347,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8864154815673828,0.2948601841926574,0.2069368660449981,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7989819049835205,0.2139876186847686,0.203683465719223,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6814159154891968,0.1319368034601211,0.5991058349609375,284.8475952148437,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2967834472656,284.8621520996094,1.0,0.3496260344982147,1.0,1.0,0.0,1.0,-1.7823641300201416,1.7823615074157717,2.568152240201016e-06,1.3707258701324463,0.8167502284049988,0.8167502284049988,0.0,64.14486694335938,84.0,43651.72265625,0.0,517.611083984375,1.0,280.9573059082031,283.922119140625,296.4525146484375,299.3380126953125,293.1499938964844,293.1499938964844,281.25,43702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124662637710571,1.0,0.0,0.0,3.506954908370972,3.506978988647461,8.206419011003163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.04638671875,0.0,1435.14404296875,1895.4371337890625,0.0,2585.92333984375,0.8807005882263184,1.0,0.0,3.0,1.0,0.0
17828400,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8853186368942261,0.2942433655261993,0.265100359916687,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8075867295265198,0.2209250926971435,0.2101733088493347,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8864154815673828,0.2948601841926574,0.2069368660449981,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.7989819049835205,0.2139876186847686,0.203683465719223,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6814159154891968,0.1319368034601211,0.5991058349609375,284.8475952148437,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2967834472656,284.8621520996094,1.0,0.3496260344982147,1.0,1.0,0.0,1.0,-1.7823641300201416,1.7823615074157717,2.568152240201016e-06,1.3707258701324463,0.8167502284049988,0.8167502284049988,0.0,64.14486694335938,84.0,43651.72265625,0.0,517.611083984375,1.0,280.9573059082031,283.922119140625,296.4525146484375,299.3380126953125,293.1499938964844,293.1499938964844,281.25,43702.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124662637710571,1.0,0.0,0.0,3.506954908370972,3.506978988647461,8.206419011003163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.04638671875,0.0,1435.14404296875,1895.4371337890625,0.0,2585.92333984375,0.8807005882263184,1.0,0.0,3.0,1.0,0.0
17828460,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8752248883247375,0.2983929514884949,0.2685717642307281,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7982442378997803,0.2238531708717346,0.2128489166498184,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8744063973426819,0.2970793545246124,0.2083119451999664,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7894877195358276,0.2166489511728286,0.2061168402433395,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6736131906509399,0.1338686794042587,0.6076756119728088,285.0466003417969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3108825683594,285.0445861816406,1.0,0.3569506704807281,1.0,1.0,0.0,1.0,-1.8046022653579712,1.804599642753601,2.630989456520183e-06,1.3882659673690796,0.9734266996383668,0.9734266996383668,0.0,68.84646606445312,87.0,43787.6875,0.0,546.7401733398438,1.0,281.2422790527344,284.0865783691406,296.391845703125,299.1976013183594,293.1499938964844,293.1499938964844,280.95001220703125,32079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010729551315308,1.0,0.0,0.0,3.6822564601898193,3.6822800636291504,9.047349749380372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.2490234375,0.0,1539.757080078125,1895.4371337890625,0.0,2481.239013671875,0.9097681045532228,1.0,0.0,3.0,1.0,0.0
17828520,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8752248883247375,0.2983929514884949,0.2685717642307281,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7982442378997803,0.2238531708717346,0.2128489166498184,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8744063973426819,0.2970793545246124,0.2083119451999664,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7894877195358276,0.2166489511728286,0.2061168402433395,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6736131906509399,0.1338686794042587,0.6076756119728088,285.0466003417969,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3108825683594,285.0445861816406,1.0,0.3569506704807281,1.0,1.0,0.0,1.0,-1.8046022653579712,1.804599642753601,2.630989456520183e-06,1.3882659673690796,0.9734266996383668,0.9734266996383668,0.0,68.84646606445312,87.0,43787.6875,0.0,546.7401733398438,1.0,281.2422790527344,284.0865783691406,296.391845703125,299.1976013183594,293.1499938964844,293.1499938964844,280.95001220703125,32079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010729551315308,1.0,0.0,0.0,3.6822564601898193,3.6822800636291504,9.047349749380372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.2490234375,0.0,1539.757080078125,1895.4371337890625,0.0,2481.239013671875,0.9097681045532228,1.0,0.0,3.0,1.0,0.0
17828580,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8680770397186279,0.301709920167923,0.2719698250293731,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.791714608669281,0.2265012562274933,0.2156360894441604,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8656794428825378,0.2987924814224243,0.2097872048616409,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7828333377838135,0.219030886888504,0.2086518406867981,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6685193181037903,0.1357333064079284,0.6170622706413269,284.8926696777344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.315673828125,284.8999328613281,1.0,0.363792359828949,1.0,1.0,0.0,1.0,-1.8281185626983645,1.8281158208847048,2.698558773772674e-06,1.4069119691848757,0.8618253469467163,0.8618253469467163,0.0,73.0004653930664,90.0,44854.1328125,0.0,575.7169189453125,1.0,280.95703125,283.9288635253906,296.4753723144531,299.4134216308594,293.1499938964844,293.1499938964844,281.25,38865.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141588568687439,1.0,0.0,0.0,3.6007723808288574,3.6007964611053467,8.651364851175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.83544921875,0.0,1500.236572265625,1895.4371337890625,0.0,2601.543212890625,0.8963838219642639,1.0,0.0,3.0,1.0,0.0
17828640,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8680770397186279,0.301709920167923,0.2719698250293731,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.791714608669281,0.2265012562274933,0.2156360894441604,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8656794428825378,0.2987924814224243,0.2097872048616409,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7828333377838135,0.219030886888504,0.2086518406867981,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6685193181037903,0.1357333064079284,0.6170622706413269,284.8926696777344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.315673828125,284.8999328613281,1.0,0.363792359828949,1.0,1.0,0.0,1.0,-1.8281185626983645,1.8281158208847048,2.698558773772674e-06,1.4069119691848757,0.8618253469467163,0.8618253469467163,0.0,73.0004653930664,90.0,44854.1328125,0.0,575.7169189453125,1.0,280.95703125,283.9288635253906,296.4753723144531,299.4134216308594,293.1499938964844,293.1499938964844,281.25,38865.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141588568687439,1.0,0.0,0.0,3.6007723808288574,3.6007964611053467,8.651364851175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.83544921875,0.0,1500.236572265625,1895.4371337890625,0.0,2601.543212890625,0.8963838219642639,1.0,0.0,3.0,1.0,0.0
17828700,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8649798631668091,0.3037058413028717,0.2735676765441894,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7888944149017334,0.2279891967773437,0.2169702798128128,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8618242144584656,0.2998770773410797,0.2104434072971344,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7799496650695801,0.2203746140003204,0.2098561972379684,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6663830280303955,0.1367773115634918,0.6216425895690918,285.05029296875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32049560546875,285.0655212402344,1.0,0.3670288324356079,1.0,1.0,0.0,1.0,-1.8393707275390625,1.8393679857254028,2.731178483372787e-06,1.415780782699585,0.9712241888046264,0.9712241888046264,0.0,74.97026062011719,90.0,44516.9609375,0.0,589.7677001953125,1.0,281.201171875,284.09686279296875,296.4150085449219,299.22711181640625,293.1499938964844,293.1499938964844,281.25,33472.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083096146583557,1.0,0.0,0.0,3.659868955612183,3.6598925590515137,8.937670941122633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.03271484375,0.0,1525.212890625,1895.4371337890625,0.0,2547.63525390625,0.908070743083954,1.0,0.0,3.0,1.0,0.0
17828760,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8634416460990906,0.3060150146484375,0.2755966186523437,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7874125838279724,0.2296846210956573,0.2185517847537994,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8594484329223633,0.3012454509735107,0.2113668024539947,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.7783833146095276,0.2219175696372985,0.2112971246242523,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.6654145121574402,0.1379719823598861,0.62698894739151,285.07861328125,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.32879638671875,285.07818603515625,1.0,0.3702619075775146,1.0,1.0,0.0,1.0,-1.852962851524353,1.852959990501404,2.770883611447061e-06,1.4264891147613523,1.0,1.0,0.0,76.64287567138672,93.0,44941.5859375,0.0,604.7177734375,1.0,281.2424621582031,284.0944519042969,296.4313049316406,299.306396484375,293.1499938964844,293.1499938964844,280.95001220703125,31972.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071843385696411,1.0,0.0,0.0,3.7667083740234375,3.766732931137085,9.467107133787068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.10595703125,0.0,1635.830322265625,1895.4371337890625,0.0,2537.288330078125,0.9285180568695068,1.0,0.0,3.0,1.0,0.0
17828820,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8596668839454651,0.309484601020813,0.2791293263435364,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7840656042098999,0.232548251748085,0.2215340584516525,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8542448878288269,0.3030987679958343,0.2129436731338501,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.774878203868866,0.2244836539030075,0.2139975428581237,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6632252335548401,0.1400737464427948,0.6374083161354065,284.8992614746094,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3330078125,284.9031982421875,1.0,0.3765705227851867,1.0,1.0,0.0,1.0,-1.8784373998641968,1.878434538841248,2.846328698069556e-06,1.4466472864151,0.9091017246246338,0.9091017246246338,0.0,80.12056732177734,96.0,46281.8046875,0.0,634.3579711914062,1.0,280.9560546875,283.8978576660156,296.5094909667969,299.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,37060.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224666118621826,1.0,0.0,0.0,3.7563047409057617,3.7563300132751465,9.414882811142888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.46533203125,0.0,1662.8477783203125,1895.4371337890625,0.0,2678.43603515625,0.9294205904006958,1.0,0.0,3.0,1.0,0.0
17828880,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8596668839454651,0.309484601020813,0.2791293263435364,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7840656042098999,0.232548251748085,0.2215340584516525,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8542448878288269,0.3030987679958343,0.2129436731338501,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.774878203868866,0.2244836539030075,0.2139975428581237,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6632252335548401,0.1400737464427948,0.6374083161354065,284.8992614746094,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3330078125,284.9031982421875,1.0,0.3765705227851867,1.0,1.0,0.0,1.0,-1.8784373998641968,1.878434538841248,2.846328698069556e-06,1.4466472864151,0.9091017246246338,0.9091017246246338,0.0,80.12056732177734,96.0,46281.8046875,0.0,634.3579711914062,1.0,280.9560546875,283.8978576660156,296.5094909667969,299.53546142578125,293.1499938964844,293.1499938964844,280.6499938964844,37060.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224666118621826,1.0,0.0,0.0,3.7563047409057617,3.7563300132751465,9.414882811142888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.46533203125,0.0,1662.8477783203125,1895.4371337890625,0.0,2678.43603515625,0.9294205904006958,1.0,0.0,3.0,1.0,0.0
17828940,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8550582528114319,0.3126910328865051,0.282036155462265,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7800328731536865,0.2352012693881988,0.2241343557834625,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8483112454414368,0.3045949935913086,0.214052677154541,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7706983089447021,0.2268251478672027,0.2163102775812149,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6604236960411072,0.1420272588729858,0.6467017531394958,284.8738098144531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3334350585937,284.885986328125,1.0,0.3825347423553467,1.0,1.0,0.0,1.0,-1.90031898021698,1.9003159999847408,2.9120164981577545e-06,1.4639201164245603,0.8216321468353271,0.8216321468353271,0.0,83.76443481445312,84.0,46878.453125,0.0,662.5191650390625,1.0,280.6578063964844,283.87725830078125,296.5033264160156,299.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,42509.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331533670425415,1.0,0.0,0.0,3.4723892211914062,3.4724128246307373,8.045445838433807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1650390625,0.0,1390.7333984375,1895.4371337890625,0.0,2777.81982421875,0.8726020455360413,1.0,0.0,3.0,1.0,0.0
17829000,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8550582528114319,0.3126910328865051,0.282036155462265,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7800328731536865,0.2352012693881988,0.2241343557834625,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8483112454414368,0.3045949935913086,0.214052677154541,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7706983089447021,0.2268251478672027,0.2163102775812149,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6604236960411072,0.1420272588729858,0.6467017531394958,284.8738098144531,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3334350585937,284.885986328125,1.0,0.3825347423553467,1.0,1.0,0.0,1.0,-1.90031898021698,1.9003159999847408,2.9120164981577545e-06,1.4639201164245603,0.8216321468353271,0.8216321468353271,0.0,83.76443481445312,84.0,46878.453125,0.0,662.5191650390625,1.0,280.6578063964844,283.87725830078125,296.5033264160156,299.5790405273437,293.1499938964844,293.1499938964844,280.95001220703125,42509.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331533670425415,1.0,0.0,0.0,3.4723892211914062,3.4724128246307373,8.045445838433807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.1650390625,0.0,1390.7333984375,1895.4371337890625,0.0,2777.81982421875,0.8726020455360413,1.0,0.0,3.0,1.0,0.0
17829060,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8653829097747803,0.317469984292984,0.2858711183071136,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7897810935974121,0.2387611120939254,0.2271539270877838,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8567178249359131,0.3073662221431732,0.2156683802604675,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7799715995788574,0.2300306409597396,0.2190056592226028,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6693043112754822,0.1445801556110382,0.6568695306777954,285.049072265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3485412597656,285.0467529296875,1.0,0.3834047615528106,1.0,1.0,0.0,1.0,-1.9259333610534668,1.925930380821228,2.9898883440182544e-06,1.484055995941162,0.9707217812538148,0.9707217812538148,0.0,81.72233581542969,72.0,47121.21875,0.0,675.5433959960938,1.0,280.9421081542969,284.0203552246094,296.4552307128906,299.462158203125,293.1499938964844,293.1499938964844,280.6499938964844,31833.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236186504364014,1.0,0.0,0.0,3.6618032455444336,3.6618266105651855,8.947120591074054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.1298828125,0.0,1515.066162109375,1895.4371337890625,0.0,2689.1259765625,0.9049493670463562,1.0,0.0,3.0,1.0,0.0
17829120,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8653829097747803,0.317469984292984,0.2858711183071136,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7897810935974121,0.2387611120939254,0.2271539270877838,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8567178249359131,0.3073662221431732,0.2156683802604675,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7799715995788574,0.2300306409597396,0.2190056592226028,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6693043112754822,0.1445801556110382,0.6568695306777954,285.049072265625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3485412597656,285.0467529296875,1.0,0.3834047615528106,1.0,1.0,0.0,1.0,-1.9259333610534668,1.925930380821228,2.9898883440182544e-06,1.484055995941162,0.9707217812538148,0.9707217812538148,0.0,81.72233581542969,72.0,47121.21875,0.0,675.5433959960938,1.0,280.9421081542969,284.0203552246094,296.4552307128906,299.462158203125,293.1499938964844,293.1499938964844,280.6499938964844,31833.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236186504364014,1.0,0.0,0.0,3.6618032455444336,3.6618266105651855,8.947120591074054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.1298828125,0.0,1515.066162109375,1895.4371337890625,0.0,2689.1259765625,0.9049493670463562,1.0,0.0,3.0,1.0,0.0
17829180,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8859695196151733,0.3212939500808716,0.2893599569797516,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.808981716632843,0.2419857382774353,0.2301014363765716,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8752574920654297,0.3094998598098755,0.2171568423509597,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7987033128738403,0.2329031378030777,0.2216200977563858,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6867436766624451,0.1470000147819519,0.6669579148292542,284.9010925292969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3539428710937,284.9077453613281,1.0,0.3812952041625976,1.0,1.0,0.0,1.0,-1.9507083892822263,1.950705409049988,3.0664459700346924e-06,1.5036159753799438,0.8650848865509033,0.8650848865509033,0.0,76.16410064697266,60.0,48258.6484375,0.0,676.4793701171875,1.0,280.6571960449219,283.86541748046875,296.5340576171875,299.6806030273437,293.1499938964844,293.1499938964844,280.95001220703125,38411.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367835283279419,1.0,0.0,0.0,3.589871406555176,3.589895248413086,8.599062084613251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.880859375,0.0,1485.0411376953125,1895.4371337890625,0.0,2811.6787109375,0.8937600255012512,1.0,0.0,3.0,1.0,0.0
17829240,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8859695196151733,0.3212939500808716,0.2893599569797516,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.808981716632843,0.2419857382774353,0.2301014363765716,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8752574920654297,0.3094998598098755,0.2171568423509597,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7987033128738403,0.2329031378030777,0.2216200977563858,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6867436766624451,0.1470000147819519,0.6669579148292542,284.9010925292969,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3539428710937,284.9077453613281,1.0,0.3812952041625976,1.0,1.0,0.0,1.0,-1.9507083892822263,1.950705409049988,3.0664459700346924e-06,1.5036159753799438,0.8650848865509033,0.8650848865509033,0.0,76.16410064697266,60.0,48258.6484375,0.0,676.4793701171875,1.0,280.6571960449219,283.86541748046875,296.5340576171875,299.6806030273437,293.1499938964844,293.1499938964844,280.95001220703125,38411.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367835283279419,1.0,0.0,0.0,3.589871406555176,3.589895248413086,8.599062084613251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.880859375,0.0,1485.0411376953125,1895.4371337890625,0.0,2811.6787109375,0.8937600255012512,1.0,0.0,3.0,1.0,0.0
17829300,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9000821113586426,0.3235813975334167,0.2909935414791107,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8211063146591187,0.243783563375473,0.2314955294132232,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8882956504821777,0.3108149170875549,0.2178041636943817,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.811211109161377,0.2345112115144729,0.2228426784276962,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6984678506851196,0.1483297049999237,0.6717348694801331,285.05303955078125,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.35919189453125,285.065673828125,1.0,0.3794054388999939,1.0,1.0,0.0,1.0,-1.9623236656188965,1.962320566177368,3.1026240776554914e-06,1.5127243995666504,0.972987174987793,0.972987174987793,0.0,72.51119232177734,60.0,47939.84765625,0.0,673.4005126953125,1.0,280.9010314941406,284.0248107910156,296.4772644042969,299.4973449707031,293.1499938964844,293.1499938964844,280.95001220703125,33189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314371705055237,1.0,0.0,0.0,3.655733585357666,3.655757188796997,8.917485274650971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.818359375,0.0,1518.4923095703125,1895.4371337890625,0.0,2761.82861328125,0.9067970514297484,1.0,0.0,3.0,1.0,0.0
17829360,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9200394153594972,0.3261693716049194,0.2930516600608825,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8365581631660461,0.2457880973815918,0.2331305295228958,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9059091806411744,0.3123999238014221,0.2187067419290542,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8265546560287476,0.2363169938325882,0.2242938131093979,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7134714722633362,0.1498113274574279,0.6772342920303345,285.0731506347656,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3675537109375,285.0723571777344,1.0,0.3772011697292328,1.0,1.0,0.0,1.0,-1.9761874675750728,1.976184368133545,3.14611475005222e-06,1.5235944986343384,1.0,1.0,0.0,68.16351318359375,48.0,48390.66015625,0.0,669.6961669921875,1.0,280.9424133300781,284.0179748535156,296.4941711425781,299.5799560546875,293.1499938964844,293.1499938964844,280.6499938964844,31884.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830686628818512,1.0,0.0,0.0,3.761431455612183,3.76145601272583,9.440600479138084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.41943359375,0.0,1628.9813232421875,1895.4371337890625,0.0,2754.83837890625,0.927269697189331,1.0,0.0,3.0,1.0,0.0
