time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.971367597579956,0.3301884233951568,0.2965674698352813,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8782163858413696,0.2492547184228897,0.2361663430929184,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9561517238616944,0.3146783411502838,0.2201955318450927,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8665331602096558,0.2393896728754043,0.2269604951143264,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7480940222740173,0.1524670422077179,0.6877281069755554,284.9017639160156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37255859375,284.90533447265625,1.0,0.3719257414340973,1.0,1.0,0.0,1.0,-2.001652240753174,2.001649141311645,3.227012030038168e-06,1.5436524152755735,0.9084606170654296,0.9084606170654296,0.0,58.7939682006836,51.0,49764.84765625,0.0,657.9771118164062,1.0,280.6571350097656,283.828369140625,296.56646728515625,299.8063049316406,293.1499938964844,293.1499938964844,280.3500061035156,37034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451623320579529,1.0,0.0,0.0,3.7478957176208496,3.7479209899902335,9.372777753924312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24365234375,0.0,1652.7835693359375,1895.4371337890625,0.0,2889.982666015625,0.927580714225769,1.0,0.0,3.0,1.0,0.0
17829480,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.971367597579956,0.3301884233951568,0.2965674698352813,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8782163858413696,0.2492547184228897,0.2361663430929184,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9561517238616944,0.3146783411502838,0.2201955318450927,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8665331602096558,0.2393896728754043,0.2269604951143264,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7480940222740173,0.1524670422077179,0.6877281069755554,284.9017639160156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37255859375,284.90533447265625,1.0,0.3719257414340973,1.0,1.0,0.0,1.0,-2.001652240753174,2.001649141311645,3.227012030038168e-06,1.5436524152755735,0.9084606170654296,0.9084606170654296,0.0,58.7939682006836,51.0,49764.84765625,0.0,657.9771118164062,1.0,280.6571350097656,283.828369140625,296.56646728515625,299.8063049316406,293.1499938964844,293.1499938964844,280.3500061035156,37034.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451623320579529,1.0,0.0,0.0,3.7478957176208496,3.7479209899902335,9.372777753924312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24365234375,0.0,1652.7835693359375,1895.4371337890625,0.0,2889.982666015625,0.927580714225769,1.0,0.0,3.0,1.0,0.0
17829540,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3341967165470123,0.2988390028476715,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.911896586418152,0.2525841295719147,0.2390434890985489,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9875130653381348,0.316678375005722,0.2213907539844513,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8987079858779907,0.2422770410776138,0.2294355183839798,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7759954333305359,0.154991865158081,0.6979309916496277,284.8843688964844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757019042969,284.89410400390625,1.0,0.3707727193832397,1.0,1.0,0.0,1.0,-2.024574041366577,2.0245707035064697,3.3008111586241284e-06,1.5617163181304932,0.8299802541732788,0.8299802541732788,0.0,53.76557922363281,54.0,50419.046875,0.0,658.830322265625,1.0,280.3578796386719,283.80810546875,296.5623474121094,299.8540344238281,293.1499938964844,293.1499938964844,280.6499938964844,41656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549838662147522,1.0,0.0,0.0,3.4877049922943115,3.4877285957336426,8.116575145322713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.85302734375,0.0,1400.4305419921875,1895.4371337890625,0.0,2981.970947265625,0.875308632850647,1.0,0.0,3.0,1.0,0.0
17829600,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9990000128746032,0.3341967165470123,0.2988390028476715,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.911896586418152,0.2525841295719147,0.2390434890985489,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9875130653381348,0.316678375005722,0.2213907539844513,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8987079858779907,0.2422770410776138,0.2294355183839798,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7759954333305359,0.154991865158081,0.6979309916496277,284.8843688964844,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3757019042969,284.89410400390625,1.0,0.3707727193832397,1.0,1.0,0.0,1.0,-2.024574041366577,2.0245707035064697,3.3008111586241284e-06,1.5617163181304932,0.8299802541732788,0.8299802541732788,0.0,53.76557922363281,54.0,50419.046875,0.0,658.830322265625,1.0,280.3578796386719,283.80810546875,296.5623474121094,299.8540344238281,293.1499938964844,293.1499938964844,280.6499938964844,41656.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549838662147522,1.0,0.0,0.0,3.4877049922943115,3.4877285957336426,8.116575145322713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.85302734375,0.0,1400.4305419921875,1895.4371337890625,0.0,2981.970947265625,0.875308632850647,1.0,0.0,3.0,1.0,0.0
17829660,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.3420464098453522,0.2892032861709595,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9292429089546204,0.2567586898803711,0.2427083849906921,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9983059763908386,0.3198289573192596,0.2233231365680694,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9141398668289183,0.2459460496902465,0.232637420296669,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7898359298706055,0.1580535620450973,0.710660457611084,285.03546142578125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.40496826171875,285.0326232910156,1.0,0.3715771734714508,1.0,1.0,0.0,1.0,-2.038766860961914,2.038763523101806,3.346876837895252e-06,1.5728448629379272,0.9612311720848083,0.9612311720848083,0.0,52.413536071777344,57.0,50426.96875,0.0,665.5052490234375,1.0,280.6422119140625,283.9360656738281,296.51959228515625,299.734130859375,293.1499938964844,293.1499938964844,280.3500061035156,32228.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458815217018127,1.0,0.0,0.0,3.662335634231568,3.6623592376708975,8.949722882789501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2763671875,0.0,1518.6181640625,1895.4371337890625,0.0,2896.71240234375,0.9052558541297911,1.0,0.0,3.0,1.0,0.0
17829720,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9990000128746032,0.3420464098453522,0.2892032861709595,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9292429089546204,0.2567586898803711,0.2427083849906921,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9983059763908386,0.3198289573192596,0.2233231365680694,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9141398668289183,0.2459460496902465,0.232637420296669,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7898359298706055,0.1580535620450973,0.710660457611084,285.03546142578125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.40496826171875,285.0326232910156,1.0,0.3715771734714508,1.0,1.0,0.0,1.0,-2.038766860961914,2.038763523101806,3.346876837895252e-06,1.5728448629379272,0.9612311720848083,0.9612311720848083,0.0,52.413536071777344,57.0,50426.96875,0.0,665.5052490234375,1.0,280.6422119140625,283.9360656738281,296.51959228515625,299.734130859375,293.1499938964844,293.1499938964844,280.3500061035156,32228.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458815217018127,1.0,0.0,0.0,3.662335634231568,3.6623592376708975,8.949722882789501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2763671875,0.0,1518.6181640625,1895.4371337890625,0.0,2896.71240234375,0.9052558541297911,1.0,0.0,3.0,1.0,0.0
17829780,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3505886197090149,0.2854252457618713,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9394124150276184,0.260496586561203,0.2463687360286712,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3227539658546448,0.2219974100589752,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9235966801643372,0.249175876379013,0.2358193844556808,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7984088659286499,0.1609109938144683,0.7237891554832458,284.9020690917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4351806640625,284.9090576171875,1.0,0.3739424645900726,1.0,1.0,0.0,1.0,-2.0566859245300293,2.056682586669922,3.405521965760272e-06,1.5868877172470093,0.8578504920005798,0.8578504920005798,0.0,52.24842071533203,60.0,51365.453125,0.0,679.3833618164062,1.0,280.3573608398437,283.7996520996094,296.5902709960937,299.9304504394531,293.1499938964844,293.1499938964844,280.6499938964844,38859.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570345044136047,1.0,0.0,0.0,3.5613958835601807,3.561419725418091,8.463184713036753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.31201171875,0.0,1457.682861328125,1895.4371337890625,0.0,3001.19580078125,0.8880736231803894,1.0,0.0,3.0,1.0,0.0
17829840,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3505886197090149,0.2854252457618713,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9394124150276184,0.260496586561203,0.2463687360286712,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3227539658546448,0.2219974100589752,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9235966801643372,0.249175876379013,0.2358193844556808,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7984088659286499,0.1609109938144683,0.7237891554832458,284.9020690917969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4351806640625,284.9090576171875,1.0,0.3739424645900726,1.0,1.0,0.0,1.0,-2.0566859245300293,2.056682586669922,3.405521965760272e-06,1.5868877172470093,0.8578504920005798,0.8578504920005798,0.0,52.24842071533203,60.0,51365.453125,0.0,679.3833618164062,1.0,280.3573608398437,283.7996520996094,296.5902709960937,299.9304504394531,293.1499938964844,293.1499938964844,280.6499938964844,38859.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570345044136047,1.0,0.0,0.0,3.5613958835601807,3.561419725418091,8.463184713036753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.31201171875,0.0,1457.682861328125,1895.4371337890625,0.0,3001.19580078125,0.8880736231803894,1.0,0.0,3.0,1.0,0.0
17829900,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.3550284504890442,0.2848491072654724,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9427465796470642,0.2625651359558105,0.2481665611267089,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.9990000128746032,0.3247855007648468,0.221549317240715,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9266851544380188,0.2509716153144836,0.2373694479465484,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8014163374900818,0.1624675840139389,0.7302924990653992,285.0496520996094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4507751464844,285.0600280761719,1.0,0.3755837380886078,1.0,1.0,0.0,1.0,-2.067234754562378,2.0672314167022705,3.440257387410384e-06,1.595124363899231,0.9630423188209534,0.9630423188209534,0.0,52.43391036987305,60.0,51055.203125,0.0,688.679443359375,1.0,280.60040283203125,283.9513854980469,296.5380859375,299.7486877441406,293.1499938964844,293.1499938964844,280.6499938964844,33259.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513174653053284,1.0,0.0,0.0,3.631452083587648,3.6314754486083984,8.799418083071942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.8779296875,0.0,1492.22705078125,1895.4371337890625,0.0,2947.61181640625,0.901397168636322,1.0,0.0,3.0,1.0,0.0
17829960,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3596283495426178,0.2843429744243622,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.94631826877594,0.2648090124130249,0.2502231895923614,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3271794617176056,0.2211556583642959,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9300523996353148,0.2529327571392059,0.2391635477542877,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8046514391899109,0.1641545444726944,0.7376245856285095,285.06005859375,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4677429199219,285.0577392578125,1.0,0.3775239288806915,1.0,1.0,0.0,1.0,-2.079582452774048,2.0795788764953613,3.481151679807226e-06,1.6047606468200684,1.0,1.0,0.0,52.68167495727539,78.0,51525.91796875,0.0,699.7587890625,1.0,280.64276123046875,283.9366455078125,296.5572814941406,299.8352966308594,293.1499938964844,293.1499938964844,280.3500061035156,31600.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850313127040863,1.0,0.0,0.0,3.7417311668396,3.741755485534668,9.34197032620432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.044921875,0.0,1603.896484375,1895.4371337890625,0.0,2938.203369140625,0.92276793718338,1.0,0.0,3.0,1.0,0.0
17830020,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.3636039197444916,0.2887163162231445,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9439325332641602,0.2669273912906647,0.2523724436759949,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.3291859328746795,0.2245571464300155,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9273545742034912,0.2547630071640014,0.2410382479429245,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8033503890037537,0.1657916754484176,0.7454355955123901,284.9133605957031,284.95001220703125,296.7821044921875,293.5776672363281,296.7810363769531,297.4780578613281,284.9039306640625,1.0,0.3823698461055755,1.0,1.0,0.0,1.0,-2.103113412857056,2.103109836578369,3.5594480323197786e-06,1.622897744178772,0.9233465194702148,0.9233465194702148,0.0,54.0578498840332,78.0,52901.1875,0.0,724.4475708007812,1.0,280.3925170898437,283.7593078613281,296.6316223144531,300.09130859375,293.1499938964844,293.1499938964844,280.3500061035156,34650.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594626784324646,1.0,0.0,0.0,3.7673771381378174,3.767401933670044,9.470468853578496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.75,0.0,1657.296875,1895.4371337890625,0.0,3023.9658203125,0.929053008556366,1.0,0.0,3.0,1.0,0.0
17830080,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.3660982251167297,0.2966337203979492,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9367531538009644,0.2687365412712097,0.2541625201702118,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.3300766348838806,0.2303127646446228,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9199299216270448,0.2563052773475647,0.2425794899463653,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.798373818397522,0.1671943515539169,0.7521158456802368,284.9216003417969,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4772644042969,284.9273986816406,1.0,0.3883087038993835,1.0,1.0,0.0,1.0,-2.1315762996673584,2.131572723388672,3.655707814687048e-06,1.6450179815292358,0.9149879813194276,0.9149879813194276,0.0,56.21533584594727,81.0,53380.921875,0.0,756.76953125,1.0,280.357421875,283.7763671875,296.6322326660156,300.0799865722656,293.1499938964844,293.1499938964844,280.04998779296875,36554.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864043653011322,1.0,0.0,0.0,3.7279212474823,3.7279460430145264,9.273138630305766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.63671875,0.0,1625.83544921875,1895.4371337890625,0.0,3066.934326171875,0.9232017397880554,1.0,0.0,3.0,1.0,0.0
17830140,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3687094449996948,0.3139342367649078,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9214423298835754,0.2725013792514801,0.2578188776969909,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.986799657344818,0.3313508331775665,0.2317533493041992,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9049742817878724,0.2594926059246063,0.2456998974084854,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7877190709114075,0.1700051575899124,0.765418529510498,284.9054870605469,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4591064453125,284.9136657714844,1.0,0.3982061743736267,1.0,1.0,0.0,1.0,-2.1781909465789795,2.178187131881714,3.81684139938443e-06,1.6815415620803833,0.8543156981468201,0.8543156981468201,0.0,60.66792297363281,84.0,54713.75,0.0,814.8681030273438,1.0,280.0577392578125,283.7358703613281,296.6425476074219,300.18896484375,293.1499938964844,293.1499938964844,280.3500061035156,39803.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758260011672974,1.0,0.0,0.0,3.551254272460937,3.551278114318848,8.415052548116364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.15771484375,0.0,1453.7493896484375,1895.4371337890625,0.0,3177.4521484375,0.8875734806060791,1.0,0.0,3.0,1.0,0.0
17830200,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.3687094449996948,0.3139342367649078,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9214423298835754,0.2725013792514801,0.2578188776969909,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.986799657344818,0.3313508331775665,0.2317533493041992,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9049742817878724,0.2594926059246063,0.2456998974084854,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7877190709114075,0.1700051575899124,0.765418529510498,284.9054870605469,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4591064453125,284.9136657714844,1.0,0.3982061743736267,1.0,1.0,0.0,1.0,-2.1781909465789795,2.178187131881714,3.81684139938443e-06,1.6815415620803833,0.8543156981468201,0.8543156981468201,0.0,60.66792297363281,84.0,54713.75,0.0,814.8681030273438,1.0,280.0577392578125,283.7358703613281,296.6425476074219,300.18896484375,293.1499938964844,293.1499938964844,280.3500061035156,39803.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758260011672974,1.0,0.0,0.0,3.551254272460937,3.551278114318848,8.415052548116364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.15771484375,0.0,1453.7493896484375,1895.4371337890625,0.0,3177.4521484375,0.8875734806060791,1.0,0.0,3.0,1.0,0.0
17830260,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.3714735209941864,0.3276175856590271,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9121951460838318,0.2771191895008087,0.2620534598827362,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9769200086593628,0.3343997597694397,0.2336534559726715,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8963096737861633,0.2634824514389038,0.2493544816970825,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7813344597816467,0.1732991188764572,0.7800034880638123,285.0736389160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4482727050781,285.0727233886719,1.0,0.4076490402221679,1.0,1.0,0.0,1.0,-2.223902702331543,2.2238986492156982,3.978093445766717e-06,1.7171305418014526,1.0,1.0,0.0,64.59076690673828,87.0,55342.3671875,0.0,872.426025390625,1.0,280.3428039550781,283.8761901855469,296.6105041503906,300.1168518066406,293.1499938964844,293.1499938964844,280.04998779296875,31608.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708877563476562,1.0,0.0,0.0,3.745115041732788,3.745139360427856,9.358874422105146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.787109375,0.0,1607.869140625,1895.4371337890625,0.0,3131.137939453125,0.9234973192214966,1.0,0.0,3.0,1.0,0.0
17830320,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.9990000128746032,0.3714735209941864,0.3276175856590271,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9121951460838318,0.2771191895008087,0.2620534598827362,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9769200086593628,0.3343997597694397,0.2336534559726715,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8963096737861633,0.2634824514389038,0.2493544816970825,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7813344597816467,0.1732991188764572,0.7800034880638123,285.0736389160156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4482727050781,285.0727233886719,1.0,0.4076490402221679,1.0,1.0,0.0,1.0,-2.223902702331543,2.2238986492156982,3.978093445766717e-06,1.7171305418014526,1.0,1.0,0.0,64.59076690673828,87.0,55342.3671875,0.0,872.426025390625,1.0,280.3428039550781,283.8761901855469,296.6105041503906,300.1168518066406,293.1499938964844,293.1499938964844,280.04998779296875,31608.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708877563476562,1.0,0.0,0.0,3.745115041732788,3.745139360427856,9.358874422105146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.787109375,0.0,1607.869140625,1895.4371337890625,0.0,3131.137939453125,0.9234973192214966,1.0,0.0,3.0,1.0,0.0
17830380,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9939841628074646,0.3733898997306824,0.3356607556343078,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9013984203338624,0.2812201082706451,0.2662500143051147,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9642044305801392,0.336883395910263,0.2356610149145126,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8857070803642273,0.2669694721698761,0.2529692947864532,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7732575535774231,0.1762651205062866,0.7945661544799805,284.9223937988281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.431884765625,284.9251403808594,1.0,0.4165068864822387,1.0,1.0,0.0,1.0,-2.2631077766418457,2.263103723526001,4.119375262234826e-06,1.7477363348007202,0.9208507537841796,0.9208507537841796,0.0,69.0340805053711,90.0,57109.08984375,0.0,927.6056518554688,1.0,280.0570983886719,283.6976013183594,296.6808776855469,300.3707580566406,293.1499938964844,293.1499938964844,279.75,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854062557220459,1.0,0.0,0.0,3.747862100601196,3.747887134552002,9.372608360536104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.123046875,0.0,1646.795654296875,1895.4371337890625,0.0,3267.222412109375,0.927335560321808,1.0,0.0,3.0,1.0,0.0
17830440,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9939841628074646,0.3733898997306824,0.3356607556343078,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9013984203338624,0.2812201082706451,0.2662500143051147,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9642044305801392,0.336883395910263,0.2356610149145126,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8857070803642273,0.2669694721698761,0.2529692947864532,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7732575535774231,0.1762651205062866,0.7945661544799805,284.9223937988281,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.431884765625,284.9251403808594,1.0,0.4165068864822387,1.0,1.0,0.0,1.0,-2.2631077766418457,2.263103723526001,4.119375262234826e-06,1.7477363348007202,0.9208507537841796,0.9208507537841796,0.0,69.0340805053711,90.0,57109.08984375,0.0,927.6056518554688,1.0,280.0570983886719,283.6976013183594,296.6808776855469,300.3707580566406,293.1499938964844,293.1499938964844,279.75,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854062557220459,1.0,0.0,0.0,3.747862100601196,3.747887134552002,9.372608360536104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.123046875,0.0,1646.795654296875,1895.4371337890625,0.0,3267.222412109375,0.927335560321808,1.0,0.0,3.0,1.0,0.0
17830500,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9871460795402528,0.3748063743114471,0.3368331789970398,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8944827318191528,0.2831131219863891,0.2681649029254913,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.9554875493049622,0.3379509449005127,0.2365052103996276,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8787336349487305,0.2685514092445373,0.2545929253101349,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7677527666091919,0.1776217371225357,0.801217794418335,284.8240661621094,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4266967773437,284.8223571777344,1.0,0.4204875826835632,1.0,1.0,0.0,1.0,-2.277526378631592,2.277522087097168,4.172065473539988e-06,1.759032964706421,0.832033634185791,0.832033634185791,0.0,71.60761260986328,90.0,57980.9140625,0.0,952.1324462890624,1.0,279.79815673828125,283.57794189453125,296.706298828125,300.5308837890625,293.1499938964844,293.1499938964844,279.75,40528.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933712244033813,1.0,0.0,0.0,3.665513038635254,3.66553807258606,8.965259326032538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4033203125,0.0,1584.521240234375,1895.4371337890625,0.0,3341.72021484375,0.9093686938285828,1.0,0.0,3.0,1.0,0.0
17830560,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.981309711933136,0.3766672015190124,0.3383038938045501,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8888731002807617,0.2850580215454101,0.2700084149837494,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9478846192359924,0.3391067385673523,0.2372932136058807,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8730626106262207,0.2701750993728637,0.2561409771442413,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7633467316627502,0.1789994835853576,0.8075787425041199,284.89959716796875,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4244689941406,284.9062194824219,1.0,0.4242866337299347,1.0,1.0,0.0,1.0,-2.291953086853028,2.2919487953186035,4.224968961352715e-06,1.770238757133484,0.8510929346084595,0.8510929346084595,0.0,73.9654769897461,93.0,58013.25390625,0.0,976.015869140625,1.0,279.7579345703125,283.6581115722656,296.679443359375,300.4397277832031,293.1499938964844,293.1499938964844,280.04998779296875,40044.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952739238739014,1.0,0.0,0.0,3.5520339012146,3.5520577430725098,8.418747370342317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0048828125,0.0,1456.3302001953125,1895.4371337890625,0.0,3359.491943359375,0.8879365921020508,1.0,0.0,3.0,1.0,0.0
17830620,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9764520525932312,0.3821722269058227,0.3429035246372223,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8846163749694824,0.2898123562335968,0.2743578851222992,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9405708909034728,0.3425593376159668,0.2395519316196441,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8684914112091064,0.2742383480072021,0.2598527371883392,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7603350281715393,0.182353600859642,0.8222804665565491,285.0517578125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.435302734375,285.0501708984375,1.0,0.431804895401001,1.0,1.0,0.0,1.0,-2.327528715133667,2.327524423599243,4.3567988541326486e-06,1.7977977991104126,0.9929442405700684,0.9929442405700684,0.0,77.46940612792969,96.0,58436.171875,0.0,1026.951171875,1.0,280.0427551269531,283.78936767578125,296.6494140625,300.3516845703125,293.1499938964844,293.1499938964844,279.75,31931.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889452815055847,1.0,0.0,0.0,3.730248212814331,3.73027229309082,9.2847182031619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5615234375,0.0,1593.185546875,1895.4371337890625,0.0,3300.342529296875,0.920364260673523,1.0,0.0,3.0,1.0,0.0
17830680,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.9764520525932312,0.3821722269058227,0.3429035246372223,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8846163749694824,0.2898123562335968,0.2743578851222992,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9405708909034728,0.3425593376159668,0.2395519316196441,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8684914112091064,0.2742383480072021,0.2598527371883392,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7603350281715393,0.182353600859642,0.8222804665565491,285.0517578125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.435302734375,285.0501708984375,1.0,0.431804895401001,1.0,1.0,0.0,1.0,-2.327528715133667,2.327524423599243,4.3567988541326486e-06,1.7977977991104126,0.9929442405700684,0.9929442405700684,0.0,77.46940612792969,96.0,58436.171875,0.0,1026.951171875,1.0,280.0427551269531,283.78936767578125,296.6494140625,300.3516845703125,293.1499938964844,293.1499938964844,279.75,31931.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889452815055847,1.0,0.0,0.0,3.730248212814331,3.73027229309082,9.2847182031619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5615234375,0.0,1593.185546875,1895.4371337890625,0.0,3300.342529296875,0.920364260673523,1.0,0.0,3.0,1.0,0.0
17830740,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9717214107513428,0.3866043984889984,0.3472777307033539,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8808155059814453,0.2940655946731567,0.2786460220813751,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9336108565330504,0.3452393114566803,0.2416811138391494,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8643882274627686,0.2778128981590271,0.2634992897510528,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7577766180038452,0.1854321211576461,0.8370978236198425,284.91748046875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43621826171875,284.9220886230469,1.0,0.4391758143901825,1.0,1.0,0.0,1.0,-2.362677574157715,2.362673044204712,4.489389993977966e-06,1.8251631259918213,0.9015780091285706,0.9015780091285706,0.0,80.96897888183594,99.0,60007.31640625,0.0,1078.836669921875,1.0,279.75653076171875,283.63348388671875,296.7174987792969,300.5892944335937,293.1499938964844,293.1499938964844,280.04998779296875,37101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90119206905365,1.0,0.0,0.0,3.696585893630981,3.696610450744629,9.117900958699464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.5263671875,0.0,1593.965576171875,1895.4371337890625,0.0,3414.694091796875,0.9166457056999208,1.0,0.0,3.0,1.0,0.0
17830800,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9717214107513428,0.3866043984889984,0.3472777307033539,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8808155059814453,0.2940655946731567,0.2786460220813751,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9336108565330504,0.3452393114566803,0.2416811138391494,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8643882274627686,0.2778128981590271,0.2634992897510528,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7577766180038452,0.1854321211576461,0.8370978236198425,284.91748046875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43621826171875,284.9220886230469,1.0,0.4391758143901825,1.0,1.0,0.0,1.0,-2.362677574157715,2.362673044204712,4.489389993977966e-06,1.8251631259918213,0.9015780091285706,0.9015780091285706,0.0,80.96897888183594,99.0,60007.31640625,0.0,1078.836669921875,1.0,279.75653076171875,283.63348388671875,296.7174987792969,300.5892944335937,293.1499938964844,293.1499938964844,280.04998779296875,37101.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90119206905365,1.0,0.0,0.0,3.696585893630981,3.696610450744629,9.117900958699464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.5263671875,0.0,1593.965576171875,1895.4371337890625,0.0,3414.694091796875,0.9166457056999208,1.0,0.0,3.0,1.0,0.0
17830860,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9679623246192932,0.3919180035591125,0.3518363535404205,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8778818845748901,0.2985973358154297,0.282895416021347,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9277491569519044,0.3483937084674835,0.2438073754310608,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8611081838607788,0.2816088199615478,0.2670729160308838,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7557844519615173,0.1885461509227752,0.8513466119766235,285.0914001464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.443359375,285.0928039550781,1.0,0.44631427526474,1.0,1.0,0.0,1.0,-2.397221088409424,2.397216558456421,4.621491370926378e-06,1.85193133354187,1.0,1.0,0.0,84.30657958984375,102.0,60181.01171875,0.0,1130.80517578125,1.0,280.04351806640625,283.7968444824219,296.6908874511719,300.50555419921875,293.1499938964844,293.1499938964844,279.75,33057.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971439003944397,1.0,0.0,0.0,3.831008911132813,3.831034183502197,9.793086519493954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.4609375,0.0,1720.9219970703125,1895.4371337890625,0.0,3376.947021484375,0.9437236785888672,1.0,0.0,3.0,1.0,0.0
17830920,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9679623246192932,0.3919180035591125,0.3518363535404205,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8778818845748901,0.2985973358154297,0.282895416021347,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9277491569519044,0.3483937084674835,0.2438073754310608,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8611081838607788,0.2816088199615478,0.2670729160308838,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7557844519615173,0.1885461509227752,0.8513466119766235,285.0914001464844,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.443359375,285.0928039550781,1.0,0.44631427526474,1.0,1.0,0.0,1.0,-2.397221088409424,2.397216558456421,4.621491370926378e-06,1.85193133354187,1.0,1.0,0.0,84.30657958984375,102.0,60181.01171875,0.0,1130.80517578125,1.0,280.04351806640625,283.7968444824219,296.6908874511719,300.50555419921875,293.1499938964844,293.1499938964844,279.75,33057.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971439003944397,1.0,0.0,0.0,3.831008911132813,3.831034183502197,9.793086519493954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.4609375,0.0,1720.9219970703125,1895.4371337890625,0.0,3376.947021484375,0.9437236785888672,1.0,0.0,3.0,1.0,0.0
17830980,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.961768925189972,0.3957667946815491,0.3558399081230163,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8728731274604797,0.3022013902664184,0.2867123782634735,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9194740056991576,0.3504211008548736,0.2455834448337555,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8558433055877686,0.2844816446304321,0.2701985538005829,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7518348693847656,0.1908595710992813,0.8634573221206665,284.9267578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4374389648437,284.92901611328125,1.0,0.4531255066394806,1.0,1.0,0.0,1.0,-2.427063465118408,2.4270589351654053,4.737474682769971e-06,1.8751919269561768,0.9508540630340576,0.9508540630340576,0.0,88.1554946899414,105.0,61957.6484375,0.0,1180.7991943359375,1.0,279.7557373046875,283.6015319824219,296.755126953125,300.7510070800781,293.1499938964844,293.1499938964844,279.45001220703125,35938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095965623855592,1.0,0.0,0.0,3.8492298126220703,3.849255561828613,9.886463203656604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.99609375,0.0,1765.83642578125,1895.4371337890625,0.0,3492.859130859375,0.949773371219635,1.0,0.0,3.0,1.0,0.0
17831040,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.961768925189972,0.3957667946815491,0.3558399081230163,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8728731274604797,0.3022013902664184,0.2867123782634735,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9194740056991576,0.3504211008548736,0.2455834448337555,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8558433055877686,0.2844816446304321,0.2701985538005829,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7518348693847656,0.1908595710992813,0.8634573221206665,284.9267578125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4374389648437,284.92901611328125,1.0,0.4531255066394806,1.0,1.0,0.0,1.0,-2.427063465118408,2.4270589351654053,4.737474682769971e-06,1.8751919269561768,0.9508540630340576,0.9508540630340576,0.0,88.1554946899414,105.0,61957.6484375,0.0,1180.7991943359375,1.0,279.7557373046875,283.6015319824219,296.755126953125,300.7510070800781,293.1499938964844,293.1499938964844,279.45001220703125,35938.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095965623855592,1.0,0.0,0.0,3.8492298126220703,3.849255561828613,9.886463203656604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.99609375,0.0,1765.83642578125,1895.4371337890625,0.0,3492.859130859375,0.949773371219635,1.0,0.0,3.0,1.0,0.0
17831100,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.957125961780548,0.3973339796066284,0.3573964834213257,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.8691436052322388,0.3036955893039703,0.2882780730724334,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.913926601409912,0.3510751128196716,0.2461656183004379,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8520437479019165,0.285599946975708,0.2714152932167053,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7487423419952393,0.1917201429605484,0.8680647611618042,284.822509765625,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4312438964844,284.8205871582031,1.0,0.4562508165836334,1.0,1.0,0.0,1.0,-2.438514232635498,2.438509464263916,4.782330961461412e-06,1.884094476699829,0.8583285808563232,0.8583285808563232,0.0,90.3452377319336,105.0,62865.5,0.0,1203.2459716796875,1.0,279.4954833984375,283.4750366210937,296.78057861328125,300.9129333496094,293.1499938964844,293.1499938964844,279.45001220703125,39946.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165187478065492,1.0,0.0,0.0,3.7762842178344727,3.7763102054595934,9.51530296333658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.208984375,0.0,1708.8070068359375,1895.4371337890625,0.0,3556.997314453125,0.9338812232017516,1.0,0.0,3.0,1.0,0.0
17831160,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9522957801818848,0.3990252912044525,0.3588476777076721,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8653389811515808,0.3051877021789551,0.2897163927555084,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9084404110908508,0.3517553210258484,0.246642604470253,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8481703996658325,0.2866981625556946,0.2724937200546264,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7455187439918518,0.1925202012062072,0.8720045685768127,284.88983154296875,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42578125,284.8958740234375,1.0,0.4591967463493347,1.0,1.0,0.0,1.0,-2.448587656021118,2.448582887649536,4.82191762785078e-06,1.891897320747376,0.8700580596923828,0.8700580596923828,0.0,92.55038452148438,108.0,62793.609375,0.0,1224.3194580078125,1.0,279.45703125,283.546630859375,296.75811767578125,300.8208923339844,293.1499938964844,293.1499938964844,279.75,40031.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178087711334229,1.0,0.0,0.0,3.666059494018554,3.666084289550781,8.967932103587373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.77734375,0.0,1581.4052734375,1895.4371337890625,0.0,3568.922607421875,0.9128472208976746,1.0,0.0,3.0,1.0,0.0
17831220,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9488954544067384,0.4019071161746979,0.3611339032649994,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8626715540885925,0.3074235022068023,0.2916896641254425,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9043207764625548,0.3531740307807922,0.2474810481071472,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8453122973442078,0.2884242832660675,0.2740033566951751,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.74313884973526,0.1937335282564163,0.877203106880188,285.0497131347656,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.42694091796875,285.05194091796875,1.0,0.4626746475696563,1.0,1.0,0.0,1.0,-2.462766408920288,2.462761402130127,4.877774699707516e-06,1.9028031826019287,0.9866390228271484,0.9866390228271484,0.0,94.73583221435548,108.0,62545.25390625,0.0,1250.4031982421875,1.0,279.7178039550781,283.7024230957031,296.7135925292969,300.6457214355469,293.1499938964844,293.1499938964844,279.75,33336.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911297082901001,1.0,0.0,0.0,3.749269723892212,3.7492942810058594,9.379650123264582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.1064453125,0.0,1625.97216796875,1895.4371337890625,0.0,3508.63720703125,0.9271805882453918,1.0,0.0,3.0,1.0,0.0
