time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9479799270629884,0.4039077162742615,0.3629738390445709,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.861950159072876,0.308999091386795,0.2931973040103912,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.9028560519218444,0.3542190194129944,0.2482281476259231,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8444049954414368,0.2896533608436584,0.275186538696289,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7424077391624451,0.1945988982915878,0.8812023401260376,285.04718017578125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4289855957031,285.0461730957031,1.0,0.4650253057479858,1.0,1.0,0.0,1.0,-2.47391128540039,2.4739065170288086,4.921987056150101e-06,1.9114140272140503,1.0,1.0,0.0,95.94464874267578,111.0,62930.6953125,0.0,1268.95263671875,1.0,279.7434387207031,283.6903686523437,296.7356262207031,300.7234802246094,293.1499938964844,293.1499938964844,279.45001220703125,32745.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108487367630004,1.0,0.0,0.0,3.8121824264526367,3.8122074604034415,9.697072300696163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.1669921875,0.0,1695.7681884765625,1895.4371337890625,0.0,3504.478515625,0.9393359422683716,1.0,0.0,3.0,1.0,0.0
17831340,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9426286220550536,0.407414972782135,0.3665925860404968,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8580464720726013,0.3121470808982849,0.2965008020401001,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8968513011932373,0.3557757139205932,0.2496131956577301,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8401620984077454,0.2919584810733795,0.2776933014392853,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7388514280319214,0.1962011009454727,0.8897159099578857,284.9139099121094,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4211120605469,284.9171142578125,1.0,0.4706587791442871,1.0,1.0,0.0,1.0,-2.4971399307250977,2.4971349239349365,5.014972430217313e-06,1.9294538497924805,0.9148715138435364,0.9148715138435364,0.0,99.55149841308594,114.0,64342.26171875,0.0,1312.7254638671875,1.0,279.4568176269531,283.53448486328125,296.8024597167969,300.9505615234375,293.1499938964844,293.1499938964844,279.1499938964844,37271.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208183884620668,1.0,0.0,0.0,3.769413471221924,3.769438982009888,9.480709763920458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.8583984375,0.0,1679.951171875,1895.4371337890625,0.0,3596.709228515625,0.933050572872162,1.0,0.0,3.0,1.0,0.0
17831400,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9426286220550536,0.407414972782135,0.3665925860404968,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8580464720726013,0.3121470808982849,0.2965008020401001,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8968513011932373,0.3557757139205932,0.2496131956577301,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8401620984077454,0.2919584810733795,0.2776933014392853,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7388514280319214,0.1962011009454727,0.8897159099578857,284.9139099121094,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4211120605469,284.9171142578125,1.0,0.4706587791442871,1.0,1.0,0.0,1.0,-2.4971399307250977,2.4971349239349365,5.014972430217313e-06,1.9294538497924805,0.9148715138435364,0.9148715138435364,0.0,99.55149841308594,114.0,64342.26171875,0.0,1312.7254638671875,1.0,279.4568176269531,283.53448486328125,296.8024597167969,300.9505615234375,293.1499938964844,293.1499938964844,279.1499938964844,37271.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208183884620668,1.0,0.0,0.0,3.769413471221924,3.769438982009888,9.480709763920458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.8583984375,0.0,1679.951171875,1895.4371337890625,0.0,3596.709228515625,0.933050572872162,1.0,0.0,3.0,1.0,0.0
17831460,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9357557892799376,0.4107042551040649,0.3695714175701141,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8531062602996826,0.3150278031826019,0.2993279099464416,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8896730542182922,0.3570312857627868,0.2505588233470917,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8349221348762512,0.2939662337303161,0.2797105312347412,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7343156933784485,0.1975038349628448,0.89625084400177,284.9065856933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4114990234375,284.91033935546875,1.0,0.4758177995681762,1.0,1.0,0.0,1.0,-2.5155272483825684,2.5155222415924072,5.0889952944999095e-06,1.9436242580413816,0.8561720252037048,0.8561720252037048,0.0,103.4148406982422,117.0,65051.8671875,0.0,1352.2327880859375,1.0,279.1576232910156,283.5038452148437,296.8114929199219,301.015380859375,293.1499938964844,293.1499938964844,279.45001220703125,39764.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926927924156189,1.0,0.0,0.0,3.5764589309692383,3.5764830112457275,8.534926791980979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.634765625,0.0,1480.4771728515625,1895.4371337890625,0.0,3652.950927734375,0.8930345773696899,1.0,0.0,3.0,1.0,0.0
17831520,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9357557892799376,0.4107042551040649,0.3695714175701141,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8531062602996826,0.3150278031826019,0.2993279099464416,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8896730542182922,0.3570312857627868,0.2505588233470917,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8349221348762512,0.2939662337303161,0.2797105312347412,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7343156933784485,0.1975038349628448,0.89625084400177,284.9065856933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4114990234375,284.91033935546875,1.0,0.4758177995681762,1.0,1.0,0.0,1.0,-2.5155272483825684,2.5155222415924072,5.0889952944999095e-06,1.9436242580413816,0.8561720252037048,0.8561720252037048,0.0,103.4148406982422,117.0,65051.8671875,0.0,1352.2327880859375,1.0,279.1576232910156,283.5038452148437,296.8114929199219,301.015380859375,293.1499938964844,293.1499938964844,279.45001220703125,39764.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926927924156189,1.0,0.0,0.0,3.5764589309692383,3.5764830112457275,8.534926791980979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.634765625,0.0,1480.4771728515625,1895.4371337890625,0.0,3652.950927734375,0.8930345773696899,1.0,0.0,3.0,1.0,0.0
17831580,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.933566153049469,0.4141435623168945,0.3723993599414825,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8515233993530273,0.3176974654197693,0.3017134964466095,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.886750340461731,0.358693778514862,0.2515800893306732,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8329916596412659,0.2959488928318023,0.2814643085002899,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7326027750968933,0.1987930089235305,0.9017390012741088,285.0475158691406,284.95001220703125,297.4142761230469,293.80987548828125,297.4128723144531,297.4142761230469,285.045654296875,1.0,0.4795352816581726,1.0,1.0,0.0,1.0,-2.531713485717773,2.531708240509033,5.154445261723595e-06,1.956012845039368,0.9710962176322936,0.9710962176322936,0.0,105.65594482421876,117.0,64991.7109375,0.0,1382.453369140625,1.0,279.4291076660156,283.63702392578125,296.7812805175781,300.8782043457031,293.1499938964844,293.1499938964844,279.45001220703125,32573.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199334979057312,1.0,0.0,0.0,3.693183898925781,3.6932077407836914,9.10112646579364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.380859375,0.0,1555.80712890625,1895.4371337890625,0.0,3588.544921875,0.9131949543952942,1.0,0.0,3.0,1.0,0.0
17831640,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9333012104034424,0.4153949916362762,0.3735928535461426,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8513416647911072,0.3187082707881927,0.3027019798755646,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.886127233505249,0.3593233227729797,0.2520528137683868,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8326582908630371,0.2967023551464081,0.2822100520133972,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7323052287101746,0.1992910504341125,0.9040989875793456,285.0368957519531,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.41534423828125,285.03533935546875,1.0,0.4809555113315582,1.0,1.0,0.0,1.0,-2.5386345386505127,2.538629531860352,5.1826277740474325e-06,1.96134352684021,0.9806159138679504,0.9806159138679504,0.0,106.38668823242188,120.0,65258.83984375,0.0,1394.49755859375,1.0,279.4424133300781,283.6231689453125,296.7998352050781,300.9339294433594,293.1499938964844,293.1499938964844,279.1499938964844,32469.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919977068901062,1.0,0.0,0.0,3.732797145843506,3.732821226119995,9.29741133859352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10081.4599609375,0.0,1600.23681640625,1895.4371337890625,0.0,3588.946533203125,0.9214214086532592,1.0,0.0,3.0,1.0,0.0
17831700,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9319829344749452,0.4171620309352875,0.3755306005477905,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8504684567451477,0.3202964961528778,0.3044119775295257,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8843621015548706,0.3601166307926178,0.2528051137924194,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8315374255180359,0.297829270362854,0.2834784090518951,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7313246726989746,0.2000287026166916,0.9081447720527648,284.8976745605469,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4127197265625,284.89111328125,1.0,0.4835417568683624,1.0,1.0,0.0,1.0,-2.550311088562012,2.5503058433532715,5.230432634562021e-06,1.970378994941712,0.8957565426826477,0.8957565426826477,0.0,107.91383361816406,120.0,66474.8984375,0.0,1416.2276611328125,1.0,279.1954345703125,283.45819091796875,296.8648986816406,301.1918334960937,293.1499938964844,293.1499938964844,279.1499938964844,35844.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266552329063416,1.0,0.0,0.0,3.735081434249878,3.735106229782105,9.308794233220396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.5966796875,0.0,1628.7117919921875,1895.4371337890625,0.0,3650.445068359375,0.92234468460083,1.0,0.0,3.0,1.0,0.0
17831760,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9278942346572876,0.4186154901981354,0.3769757449626922,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8476237654685974,0.3216646611690521,0.3058485984802246,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8803791403770447,0.3606355190277099,0.2532853782176971,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8285470008850098,0.2987358570098877,0.2844837009906769,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.728708028793335,0.2005878090858459,0.9113286137580872,284.885009765625,284.95001220703125,297.4962463378906,293.8388977050781,297.4838562011719,297.40679931640625,284.8713684082031,1.0,0.4859222769737243,0.8565961122512817,0.8565961122512817,0.2000000029802322,1.0,-2.559359073638916,2.221078634262085,0.338280439376831,1.640648603439331,0.8686671257019043,0.8686671257019043,0.0,110.0037841796875,123.0,64654.953125,0.0,1435.7232666015625,1.0,279.1569519042969,283.40240478515625,296.8644714355469,301.1317138671875,293.1499938964844,293.1499938964844,279.45001220703125,38098.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289591312408448,1.0,0.0,0.0,3.665815591812134,3.665840148925781,8.966738960225484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.5205078125,0.0,1566.6024169921875,1895.4371337890625,0.0,3671.5966796875,0.909950852394104,1.0,0.0,3.0,1.0,0.0
17831820,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9207083582878112,0.4215636551380157,0.3797730803489685,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8426101803779602,0.3243226110935211,0.3085375428199768,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8731914162635803,0.361596018075943,0.2540956139564514,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8231379389762878,0.3004405498504638,0.2862839698791504,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7238714694976807,0.2015736103057861,0.9166706800460817,284.8070678710937,284.95001220703125,297.5625305175781,293.86212158203125,297.47430419921875,297.39556884765625,284.809814453125,1.0,0.4903136789798736,0.56978839635849,0.56978839635849,0.6000000238418579,1.0,-2.5755209922790527,1.205291748046875,1.3702292442321775,0.6235310435295105,0.7506008148193359,0.7506008148193359,0.0,113.91734313964844,126.0,54309.859375,0.0,1471.5316162109375,1.0,279.4411315917969,283.3226623535156,296.7458190917969,300.4119567871094,293.1499938964844,293.1499938964844,279.75,46548.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043051600456238,1.0,0.0,0.0,3.3343870639801025,3.3344099521636963,7.418657332891598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.47412109375,0.0,1281.6646728515625,1895.4371337890625,0.0,3443.6806640625,0.8415979146957397,1.0,0.0,3.0,1.0,0.0
17831880,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9207083582878112,0.4215636551380157,0.3797730803489685,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8426101803779602,0.3243226110935211,0.3085375428199768,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8731914162635803,0.361596018075943,0.2540956139564514,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8231379389762878,0.3004405498504638,0.2862839698791504,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7238714694976807,0.2015736103057861,0.9166706800460817,284.8070678710937,284.95001220703125,297.5625305175781,293.86212158203125,297.47430419921875,297.39556884765625,284.809814453125,1.0,0.4903136789798736,0.56978839635849,0.56978839635849,0.6000000238418579,1.0,-2.5755209922790527,1.205291748046875,1.3702292442321775,0.6235310435295105,0.7506008148193359,0.7506008148193359,0.0,113.91734313964844,126.0,54309.859375,0.0,1471.5316162109375,1.0,279.4411315917969,283.3226623535156,296.7458190917969,300.4119567871094,293.1499938964844,293.1499938964844,279.75,46548.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043051600456238,1.0,0.0,0.0,3.3343870639801025,3.3344099521636963,7.418657332891598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.47412109375,0.0,1281.6646728515625,1895.4371337890625,0.0,3443.6806640625,0.8415979146957397,1.0,0.0,3.0,1.0,0.0
17831940,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9178090691566468,0.4251827895641327,0.3829376399517059,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8406540751457214,0.327327162027359,0.3113637566566467,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.869465172290802,0.3630000054836273,0.2550525367259979,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8205990195274353,0.3024349808692932,0.2881733775138855,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7214701175689697,0.2027264982461929,0.9220237135887146,284.8674621582031,284.95001220703125,297.630126953125,293.8854675292969,297.4442749023437,297.3905334472656,284.87371826171875,1.0,0.4947910010814667,0.2829807102680206,0.2829807102680206,1.0,1.0,-2.5925614833831787,0.4786093533039093,2.113952159881592,-0.1064533665776252,0.7388671040534973,0.7388671040534973,0.0,116.73340606689452,129.0,47214.23828125,0.0,1508.7530517578125,1.0,279.7373352050781,283.3793640136719,296.6756286621094,299.8077392578125,293.1499938964844,293.1499938964844,280.04998779296875,44282.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581677079200745,1.0,0.0,0.0,3.080106735229492,3.080127239227295,6.330308792712458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.529296875,0.0,1039.0452880859375,1895.4371337890625,0.0,3011.82177734375,0.7866914868354797,1.0,0.0,3.0,1.0,0.0
17832000,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9178090691566468,0.4251827895641327,0.3829376399517059,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8406540751457214,0.327327162027359,0.3113637566566467,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.869465172290802,0.3630000054836273,0.2550525367259979,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8205990195274353,0.3024349808692932,0.2881733775138855,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7214701175689697,0.2027264982461929,0.9220237135887146,284.8674621582031,284.95001220703125,297.630126953125,293.8854675292969,297.4442749023437,297.3905334472656,284.87371826171875,1.0,0.4947910010814667,0.2829807102680206,0.2829807102680206,1.0,1.0,-2.5925614833831787,0.4786093533039093,2.113952159881592,-0.1064533665776252,0.7388671040534973,0.7388671040534973,0.0,116.73340606689452,129.0,47214.23828125,0.0,1508.7530517578125,1.0,279.7373352050781,283.3793640136719,296.6756286621094,299.8077392578125,293.1499938964844,293.1499938964844,280.04998779296875,44282.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581677079200745,1.0,0.0,0.0,3.080106735229492,3.080127239227295,6.330308792712458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.529296875,0.0,1039.0452880859375,1895.4371337890625,0.0,3011.82177734375,0.7866914868354797,1.0,0.0,3.0,1.0,0.0
17832060,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.916294813156128,0.4296067357063293,0.3867793977260589,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.839648425579071,0.3308754563331604,0.3146474361419678,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8668671250343323,0.3650543987751007,0.2564200162887573,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8189634084701538,0.3049168288707733,0.2904676496982574,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7198702096939087,0.2042341232299804,0.9287168383598328,284.9974060058594,284.95001220703125,297.6986389160156,293.9089050292969,297.4623107910156,297.3935546875,284.9979553222656,1.0,0.4993645846843719,0.3324643075466156,0.3324643075466156,1.0,1.0,-2.61356520652771,0.5785630345344543,2.0350022315979004,-0.0115709025412797,0.8445232510566711,0.8445232510566711,0.0,119.56375885009766,132.0,47123.55859375,0.0,1549.4329833984375,1.0,280.03643798828125,283.51129150390625,296.7464599609375,299.7288513183594,293.1499938964844,293.1499938964844,280.3500061035156,33355.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202399611473083,1.0,0.0,0.0,3.239754199981689,3.239773988723755,7.003537234595569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.58544921875,0.0,1105.287841796875,1895.4371337890625,0.0,2657.792724609375,0.8118327856063843,1.0,0.0,3.0,1.0,0.0
17832120,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.916294813156128,0.4296067357063293,0.3867793977260589,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.839648425579071,0.3308754563331604,0.3146474361419678,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8668671250343323,0.3650543987751007,0.2564200162887573,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8189634084701538,0.3049168288707733,0.2904676496982574,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7198702096939087,0.2042341232299804,0.9287168383598328,284.9974060058594,284.95001220703125,297.6986389160156,293.9089050292969,297.4623107910156,297.3935546875,284.9979553222656,1.0,0.4993645846843719,0.3324643075466156,0.3324643075466156,1.0,1.0,-2.61356520652771,0.5785630345344543,2.0350022315979004,-0.0115709025412797,0.8445232510566711,0.8445232510566711,0.0,119.56375885009766,132.0,47123.55859375,0.0,1549.4329833984375,1.0,280.03643798828125,283.51129150390625,296.7464599609375,299.7288513183594,293.1499938964844,293.1499938964844,280.3500061035156,33355.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202399611473083,1.0,0.0,0.0,3.239754199981689,3.239773988723755,7.003537234595569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.58544921875,0.0,1105.287841796875,1895.4371337890625,0.0,2657.792724609375,0.8118327856063843,1.0,0.0,3.0,1.0,0.0
17832180,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.9156395196914672,0.4329242408275604,0.3896978199481964,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8392951488494873,0.3335943222045898,0.3171916306018829,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.865406334400177,0.366684228181839,0.257533460855484,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8181384801864624,0.3068381547927856,0.2922711074352264,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7190529704093933,0.2054314762353897,0.9341209530830384,285.1034851074219,284.95001220703125,297.7489624023437,293.9259033203125,297.48638916015625,297.3967590332031,285.10186767578125,1.0,0.5027923583984375,0.368520051240921,0.368520051240921,1.0,1.0,-2.630125999450684,0.672705352306366,1.9574205875396729,0.0786295160651207,0.9694308042526244,0.9694308042526244,0.0,121.56006622314452,132.0,47628.6171875,0.0,1580.8138427734375,1.0,280.3215026855469,283.6242980957031,296.8285522460937,299.7891845703125,293.1499938964844,293.1499938964844,280.3500061035156,28658.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806948721408844,1.0,0.0,0.0,3.447692394256592,3.4477131366729736,7.931408845252008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.5419921875,0.0,1267.640869140625,1895.4371337890625,0.0,2535.123046875,0.8548111319541931,1.0,0.0,3.0,1.0,0.0
17832240,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.915539562702179,0.434107095003128,0.3908364176750183,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.8392722010612488,0.334596186876297,0.3181818425655365,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.8649871349334717,0.3672705888748169,0.2579841613769531,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8179366588592529,0.3075414001941681,0.2929798066616058,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7188464403152466,0.205873891711235,0.9362709522247314,285.0912475585937,284.95001220703125,297.76776123046875,293.9322204589844,297.4965209960937,297.3976745605469,285.0894470214844,1.0,0.5040962100028992,0.3819479346275329,0.3819479346275329,1.0,1.0,-2.6366610527038574,0.7075225114822388,1.929138422012329,0.1119114235043525,0.9880573749542236,0.9880573749542236,0.0,122.27947998046876,135.0,48170.22265625,0.0,1593.0010986328125,1.0,280.3388671875,283.61083984375,296.8793334960937,299.8982849121094,293.1499938964844,293.1499938964844,280.04998779296875,28779.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073133230209351,1.0,0.0,0.0,3.52168869972229,3.5217103958129883,8.275519007838739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.73681640625,0.0,1342.9183349609375,1895.4371337890625,0.0,2538.47412109375,0.8711512684822083,1.0,0.0,3.0,1.0,0.0
17832300,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9145440459251404,0.4357325434684753,0.3926529586315155,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.838688313961029,0.336143434047699,0.3198673725128174,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8636020421981812,0.3679628372192383,0.2586750984191894,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8170322775840759,0.3085530996322632,0.2941530048847198,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7179989814758301,0.2064900398254394,0.9398291110992432,284.94580078125,284.95001220703125,297.8024597167969,293.9437866210937,297.5126953125,297.3946533203125,284.9365539550781,1.0,0.5064601898193359,0.4066897332668304,0.4066897332668304,1.0,1.0,-2.647389888763428,0.7699449062347412,1.8774449825286863,0.171850249171257,0.9167707562446594,0.9167707562446594,0.0,123.82020568847656,135.0,49987.61328125,0.0,1614.7255859375,1.0,280.0992126464844,283.4396057128906,297.00067138671875,300.24688720703125,293.1499938964844,293.1499938964844,280.04998779296875,31922.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188417553901672,1.0,0.0,0.0,3.593640089035034,3.593662977218628,8.617126354693028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.1240234375,0.0,1441.3236083984375,1895.4371337890625,0.0,2644.842529296875,0.8880922198295593,1.0,0.0,3.0,1.0,0.0
17832360,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9121126532554626,0.4369579255580902,0.3939148187637329,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8370989561080933,0.3374141156673431,0.3212200701236725,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8610810041427612,0.3683053255081177,0.2590462565422058,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.815121591091156,0.3092912435531616,0.2950067818164825,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7162396311759949,0.2068903148174286,0.9423018097877502,284.9165954589844,284.95001220703125,297.8371887207031,293.955322265625,297.51788330078125,297.3876647949219,284.916259765625,1.0,0.5086843967437744,0.4035862684249878,0.4035862684249878,1.0,1.0,-2.6549782752990723,0.7696231007575989,1.8853551149368288,0.1698020696640014,0.8886855840682983,0.8886855840682983,0.0,125.70263671875,138.0,50178.28125,0.0,1633.984619140625,1.0,280.0579833984375,283.413330078125,297.0273742675781,300.28692626953125,293.1499938964844,293.1499938964844,280.3500061035156,35155.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273863792419434,1.0,0.0,0.0,3.576136589050293,3.576159715652466,8.533387472198228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.2265625,0.0,1446.3433837890625,1895.4371337890625,0.0,2724.12890625,0.8877015709877014,1.0,0.0,3.0,1.0,0.0
17832420,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.909582793712616,0.4394370019435882,0.395858883857727,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.835383415222168,0.3395192921161651,0.3231008350849151,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8581753373146057,0.3692593574523926,0.2595975995063782,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8129204511642456,0.3106214106082916,0.2961802780628204,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7141408920288086,0.2076265662908554,0.9455044269561768,285.0410461425781,284.95001220703125,297.8843994140625,293.9708557128906,297.52838134765625,297.38543701171875,285.04022216796875,1.0,0.5116189122200012,0.3993655443191528,0.3993655443191528,1.0,1.0,-2.66549038887024,0.7635000944137573,1.9019901752471924,0.161161795258522,0.9880911111831664,0.9880911111831664,0.0,128.06146240234375,138.0,49602.41796875,0.0,1659.7340087890625,1.0,280.3249206542969,283.54498291015625,296.9732971191406,300.1283874511719,293.1499938964844,293.1499938964844,280.3500061035156,31632.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246099352836609,1.0,0.0,0.0,3.6819684505462646,3.681992053985596,9.045933779816552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.4375,0.0,1536.060791015625,1895.4371337890625,0.0,2698.32861328125,0.910019040107727,1.0,0.0,3.0,1.0,0.0
17832480,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9091034531593324,0.4406979084014892,0.3970226943492889,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8350681662559509,0.3405821323394775,0.3241236209869385,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.857369065284729,0.369795948266983,0.2599877417087555,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8123692870140076,0.3113111853599548,0.2968539595603943,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7135775685310364,0.2080191373825073,0.9473744034767152,285.028564453125,284.95001220703125,297.9065856933594,293.97808837890625,297.5340576171875,297.3856201171875,285.02618408203125,1.0,0.5130303502082825,0.3973793387413025,0.3973793387413025,1.0,1.0,-2.671642541885376,0.7609971761703491,1.9106454849243164,0.1572262644767761,0.9979389309883118,0.9979389309883118,0.0,128.99057006835938,141.0,49762.17578125,0.0,1672.8284912109375,1.0,280.3428955078125,283.5286865234375,296.9842834472656,300.1719970703125,293.1499938964844,293.1499938964844,280.04998779296875,31678.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825233519077301,1.0,0.0,0.0,3.737075328826904,3.7370994091033936,9.318735578744964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.822265625,0.0,1599.115966796875,1895.4371337890625,0.0,2704.12060546875,0.9216527938842772,1.0,0.0,3.0,1.0,0.0
17832540,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9055591821670532,0.4432556331157684,0.3997728526592254,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8326582312583923,0.3431440889835357,0.3268707990646362,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8532702922821045,0.3705047070980072,0.2607719898223877,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8091623783111572,0.312739223241806,0.2985294759273529,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7104637026786804,0.2087184786796569,0.9518252611160278,284.87664794921875,284.95001220703125,297.9756164550781,294.0003967285156,297.5424499511719,297.3741455078125,284.8800048828125,1.0,0.5172334313392639,0.3911723792552948,0.3911723792552948,1.0,1.0,-2.6865599155426025,0.7514323592185974,1.93512761592865,0.1442836076021194,0.8724402785301208,0.8724402785301208,0.0,132.48287963867188,144.0,50616.43359375,0.0,1710.4931640625,1.0,280.0565490722656,283.36187744140625,297.0437927246094,300.3544921875,293.1499938964844,293.1499938964844,280.3500061035156,38639.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380361795425415,1.0,0.0,0.0,3.656242847442627,3.6562674045562735,8.919968763621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.33837890625,0.0,1559.9083251953125,1895.4371337890625,0.0,2823.372802734375,0.9083502292633056,1.0,0.0,3.0,1.0,0.0
17832600,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9055591821670532,0.4432556331157684,0.3997728526592254,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8326582312583923,0.3431440889835357,0.3268707990646362,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8532702922821045,0.3705047070980072,0.2607719898223877,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8091623783111572,0.312739223241806,0.2985294759273529,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7104637026786804,0.2087184786796569,0.9518252611160278,284.87664794921875,284.95001220703125,297.9756164550781,294.0003967285156,297.5424499511719,297.3741455078125,284.8800048828125,1.0,0.5172334313392639,0.3911723792552948,0.3911723792552948,1.0,1.0,-2.6865599155426025,0.7514323592185974,1.93512761592865,0.1442836076021194,0.8724402785301208,0.8724402785301208,0.0,132.48287963867188,144.0,50616.43359375,0.0,1710.4931640625,1.0,280.0565490722656,283.36187744140625,297.0437927246094,300.3544921875,293.1499938964844,293.1499938964844,280.3500061035156,38639.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380361795425415,1.0,0.0,0.0,3.656242847442627,3.6562674045562735,8.919968763621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.33837890625,0.0,1559.9083251953125,1895.4371337890625,0.0,2823.372802734375,0.9083502292633056,1.0,0.0,3.0,1.0,0.0
17832660,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9034621119499208,0.4471540451049804,0.4029456675052643,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8311927318572998,0.3463898301124573,0.3297753930091858,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8502585291862488,0.3720690310001373,0.261705994606018,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8068427443504333,0.3147543370723724,0.3003027141094208,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7080532312393188,0.2097788006067276,0.9563081860542296,285.02545166015625,284.95001220703125,298.04400634765625,294.0221252441406,297.5628356933594,297.3753662109375,285.0242004394531,1.0,0.5212973356246948,0.3914619386196136,0.3914619386196136,1.0,1.0,-2.702495574951172,0.757240355014801,1.945255279541016,0.1463049501180648,0.9953129291534424,0.9953129291534424,0.0,135.5509033203125,147.0,50172.0,0.0,1748.0328369140625,1.0,280.34332275390625,283.51251220703125,296.9998474121094,300.208740234375,293.1499938964844,293.1499938964844,280.04998779296875,32694.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292666673660278,1.0,0.0,0.0,3.785754442214966,3.785779237747192,9.563088951836107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.173828125,0.0,1663.8564453125,1895.4371337890625,0.0,2741.6201171875,0.9334044456481934,1.0,0.0,3.0,1.0,0.0
17832720,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9034621119499208,0.4471540451049804,0.4029456675052643,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8311927318572998,0.3463898301124573,0.3297753930091858,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8502585291862488,0.3720690310001373,0.261705994606018,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8068427443504333,0.3147543370723724,0.3003027141094208,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7080532312393188,0.2097788006067276,0.9563081860542296,285.02545166015625,284.95001220703125,298.04400634765625,294.0221252441406,297.5628356933594,297.3753662109375,285.0242004394531,1.0,0.5212973356246948,0.3914619386196136,0.3914619386196136,1.0,1.0,-2.702495574951172,0.757240355014801,1.945255279541016,0.1463049501180648,0.9953129291534424,0.9953129291534424,0.0,135.5509033203125,147.0,50172.0,0.0,1748.0328369140625,1.0,280.34332275390625,283.51251220703125,296.9998474121094,300.208740234375,293.1499938964844,293.1499938964844,280.04998779296875,32694.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292666673660278,1.0,0.0,0.0,3.785754442214966,3.785779237747192,9.563088951836107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.173828125,0.0,1663.8564453125,1895.4371337890625,0.0,2741.6201171875,0.9334044456481934,1.0,0.0,3.0,1.0,0.0
17832780,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9008694291114808,0.4497964680194855,0.4057856798171997,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8294360637664795,0.3490557968616485,0.3326139152050018,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8469470739364624,0.3728688657283783,0.2625509798526764,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8041678071022034,0.316214919090271,0.3019996881484985,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.705357015132904,0.2104681581258773,0.9606414437294006,284.8872375488281,284.95001220703125,298.11138916015625,294.043212890625,297.5757751464844,297.36639404296875,284.8905334472656,1.0,0.5253347754478455,0.3917514979839325,0.3917514979839325,1.0,1.0,-2.7175886631011963,0.7632485032081604,1.9543402194976809,0.1488752216100692,0.8824383020401001,0.8824383020401001,0.0,138.83148193359375,135.0,51165.0390625,0.0,1785.68408203125,1.0,280.0562744140625,283.3578186035156,297.07598876953125,300.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,38645.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399950861930847,1.0,0.0,0.0,3.70022177696228,3.700246810913086,9.135846994468012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.07958984375,0.0,1609.8331298828125,1895.4371337890625,0.0,2841.669189453125,0.918306052684784,1.0,0.0,3.0,1.0,0.0
17832840,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9008694291114808,0.4497964680194855,0.4057856798171997,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8294360637664795,0.3490557968616485,0.3326139152050018,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8469470739364624,0.3728688657283783,0.2625509798526764,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8041678071022034,0.316214919090271,0.3019996881484985,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.705357015132904,0.2104681581258773,0.9606414437294006,284.8872375488281,284.95001220703125,298.11138916015625,294.043212890625,297.5757751464844,297.36639404296875,284.8905334472656,1.0,0.5253347754478455,0.3917514979839325,0.3917514979839325,1.0,1.0,-2.7175886631011963,0.7632485032081604,1.9543402194976809,0.1488752216100692,0.8824383020401001,0.8824383020401001,0.0,138.83148193359375,135.0,51165.0390625,0.0,1785.68408203125,1.0,280.0562744140625,283.3578186035156,297.07598876953125,300.413330078125,293.1499938964844,293.1499938964844,280.3500061035156,38645.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399950861930847,1.0,0.0,0.0,3.70022177696228,3.700246810913086,9.135846994468012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.07958984375,0.0,1609.8331298828125,1895.4371337890625,0.0,2841.669189453125,0.918306052684784,1.0,0.0,3.0,1.0,0.0
17832900,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.903363049030304,0.4516095519065857,0.4070395529270172,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8316822052001953,0.3506149053573608,0.3338626623153686,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8485811352729797,0.3735493123531341,0.2628301382064819,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8061362504959106,0.3171329796314239,0.3026661574840545,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7069343328475952,0.2109200954437255,0.9619855880737304,285.0288391113281,284.95001220703125,298.1446228027344,294.0534362792969,297.5852966308594,297.3662109375,285.0347900390625,1.0,0.5253298282623291,0.3918962776660919,0.3918962776660919,1.0,1.0,-2.7233455181121826,0.7656261324882507,1.957719326019287,0.1499218493700027,0.9783934354782104,0.9783934354782104,0.0,138.14039611816406,135.0,50439.16015625,0.0,1791.13037109375,1.0,280.30328369140625,283.5121765136719,297.02294921875,300.2129211425781,293.1499938964844,293.1499938964844,280.3500061035156,34078.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83356112241745,1.0,0.0,0.0,3.745737075805664,3.745761632919312,9.361982620248456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.14111328125,0.0,1627.559326171875,1895.4371337890625,0.0,2781.620849609375,0.9273056983947754,1.0,0.0,3.0,1.0,0.0
17832960,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9096472859382628,0.4536966979503631,0.4087464809417724,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8367928862571716,0.3523818552494049,0.3353579640388489,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.853283166885376,0.3744759261608124,0.2633440792560577,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8110018372535706,0.3182420134544372,0.303547739982605,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7111612558364868,0.2115212380886078,0.9639451503753662,285.036376953125,284.95001220703125,298.1774597167969,294.0634765625,297.5966796875,297.369140625,285.035400390625,1.0,0.524684488773346,0.3916884064674377,0.3916884064674377,1.0,1.0,-2.7312233448028564,0.7679407596588135,1.963282585144043,0.150490790605545,1.0,1.0,0.0,135.73886108398438,123.0,50664.62109375,0.0,1791.8365478515625,1.0,280.3433837890625,283.5101928710937,297.0404968261719,300.2801818847656,293.1499938964844,293.1499938964844,280.04998779296875,32945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313218355178833,1.0,0.0,0.0,3.825101375579834,3.8251266479492174,9.762908348420751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.5771484375,0.0,1712.8931884765625,1895.4371337890625,0.0,2760.75439453125,0.9424426555633544,1.0,0.0,3.0,1.0,0.0
17833020,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9265444874763488,0.4562872350215912,0.4111835658550262,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8500736951828003,0.3551095724105835,0.3378723859786987,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8658230900764465,0.3752979934215545,0.2639231383800506,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8230528235435486,0.3197072148323059,0.3048643171787262,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7215458154678345,0.2122197598218917,0.9664684534072876,284.8885498046875,284.95001220703125,298.24188232421875,294.0828552246094,297.6090087890625,297.36114501953125,284.8907775878906,1.0,0.521648645401001,0.3912727236747741,0.3912727236747741,1.0,1.0,-2.742493152618408,0.770859956741333,1.9716333150863647,0.1511837095022201,0.8949089050292969,0.8949089050292969,0.0,129.112060546875,111.0,51670.37890625,0.0,1777.9085693359375,1.0,280.0569763183594,283.3447570800781,297.1148681640625,300.4850769042969,293.1499938964844,293.1499938964844,280.3500061035156,38320.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419991135597229,1.0,0.0,0.0,3.7534337043762207,3.7534589767456055,9.400495741829218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.91357421875,0.0,1669.1727294921875,1895.4371337890625,0.0,2860.3984375,0.9298562407493592,1.0,0.0,3.0,1.0,0.0
17833080,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9265444874763488,0.4562872350215912,0.4111835658550262,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8500736951828003,0.3551095724105835,0.3378723859786987,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8658230900764465,0.3752979934215545,0.2639231383800506,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8230528235435486,0.3197072148323059,0.3048643171787262,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7215458154678345,0.2122197598218917,0.9664684534072876,284.8885498046875,284.95001220703125,298.24188232421875,294.0828552246094,297.6090087890625,297.36114501953125,284.8907775878906,1.0,0.521648645401001,0.3912727236747741,0.3912727236747741,1.0,1.0,-2.742493152618408,0.770859956741333,1.9716333150863647,0.1511837095022201,0.8949089050292969,0.8949089050292969,0.0,129.112060546875,111.0,51670.37890625,0.0,1777.9085693359375,1.0,280.0569763183594,283.3447570800781,297.1148681640625,300.4850769042969,293.1499938964844,293.1499938964844,280.3500061035156,38320.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419991135597229,1.0,0.0,0.0,3.7534337043762207,3.7534589767456055,9.400495741829218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.91357421875,0.0,1669.1727294921875,1895.4371337890625,0.0,2860.3984375,0.9298562407493592,1.0,0.0,3.0,1.0,0.0
