time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.951492190361023,0.4601536691188812,0.413882851600647,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.870087742805481,0.3585146069526672,0.3404489159584045,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8852099180221558,0.3769356310367584,0.2645593583583832,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8405449390411377,0.3217548727989197,0.3061911165714264,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7363044619560242,0.2133026123046875,0.9687684774398804,285.04168701171875,284.95001220703125,298.3043518066406,294.10125732421875,297.6291809082031,297.36474609375,285.0414733886719,1.0,0.5171210169792175,0.3908570110797882,0.3908570110797882,1.0,1.0,-2.7539491653442383,0.7738512754440308,1.980098009109497,0.1516712754964828,1.0,1.0,0.0,120.03201293945312,99.0,51030.77734375,0.0,1752.6163330078125,1.0,280.34356689453125,283.50506591796875,297.0776062011719,300.3427734375,293.1499938964844,293.1499938964844,280.04998779296875,33533.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332246541976929,1.0,0.0,0.0,3.857875108718872,3.857900857925415,9.930922715284396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0419921875,0.0,1757.465087890625,1895.4371337890625,0.0,2778.484130859375,0.95012766122818,1.0,0.0,3.0,1.0,0.0
17833200,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.951492190361023,0.4601536691188812,0.413882851600647,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.870087742805481,0.3585146069526672,0.3404489159584045,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8852099180221558,0.3769356310367584,0.2645593583583832,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8405449390411377,0.3217548727989197,0.3061911165714264,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7363044619560242,0.2133026123046875,0.9687684774398804,285.04168701171875,284.95001220703125,298.3043518066406,294.10125732421875,297.6291809082031,297.36474609375,285.0414733886719,1.0,0.5171210169792175,0.3908570110797882,0.3908570110797882,1.0,1.0,-2.7539491653442383,0.7738512754440308,1.980098009109497,0.1516712754964828,1.0,1.0,0.0,120.03201293945312,99.0,51030.77734375,0.0,1752.6163330078125,1.0,280.34356689453125,283.50506591796875,297.0776062011719,300.3427734375,293.1499938964844,293.1499938964844,280.04998779296875,33533.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332246541976929,1.0,0.0,0.0,3.857875108718872,3.857900857925415,9.930922715284396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.0419921875,0.0,1757.465087890625,1895.4371337890625,0.0,2778.484130859375,0.95012766122818,1.0,0.0,3.0,1.0,0.0
17833260,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9791060090065002,0.4627082645893097,0.4161765575408935,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8963177800178528,0.3613268733024597,0.3429169952869415,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9107986092567444,0.3778069615364074,0.2650790810585022,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8636799454689026,0.3232528865337372,0.307410329580307,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7557109594345093,0.2140407115221023,0.9708526730537416,284.8907165527344,284.95001220703125,298.3645324707031,294.1185607910156,297.6408386230469,297.3575134277344,284.8927001953125,1.0,0.5117855072021484,0.3905057609081268,0.3905057609081268,1.0,1.0,-2.764274835586548,0.7765785455703735,1.9876962900161743,0.1523535251617431,0.9056968688964844,0.9056968688964844,0.0,109.98420715332033,87.0,52080.40625,0.0,1720.8277587890625,1.0,280.0566711425781,283.33514404296875,297.1496276855469,300.54571533203125,293.1499938964844,293.1499938964844,279.75,38175.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436035513877869,1.0,0.0,0.0,3.794391393661499,3.794417381286621,9.606773119230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3193359375,0.0,1716.7435302734375,1895.4371337890625,0.0,2875.40087890625,0.938904106616974,1.0,0.0,3.0,1.0,0.0
17833320,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9791060090065002,0.4627082645893097,0.4161765575408935,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8963177800178528,0.3613268733024597,0.3429169952869415,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9107986092567444,0.3778069615364074,0.2650790810585022,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8636799454689026,0.3232528865337372,0.307410329580307,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7557109594345093,0.2140407115221023,0.9708526730537416,284.8907165527344,284.95001220703125,298.3645324707031,294.1185607910156,297.6408386230469,297.3575134277344,284.8927001953125,1.0,0.5117855072021484,0.3905057609081268,0.3905057609081268,1.0,1.0,-2.764274835586548,0.7765785455703735,1.9876962900161743,0.1523535251617431,0.9056968688964844,0.9056968688964844,0.0,109.98420715332033,87.0,52080.40625,0.0,1720.8277587890625,1.0,280.0566711425781,283.33514404296875,297.1496276855469,300.54571533203125,293.1499938964844,293.1499938964844,279.75,38175.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436035513877869,1.0,0.0,0.0,3.794391393661499,3.794417381286621,9.606773119230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3193359375,0.0,1716.7435302734375,1895.4371337890625,0.0,2875.40087890625,0.938904106616974,1.0,0.0,3.0,1.0,0.0
17833380,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.465227872133255,0.4129228591918945,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.927560329437256,0.3639056980609894,0.3449298143386841,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.942023754119873,0.3783898949623108,0.2651718854904175,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8902930617332458,0.3244897723197937,0.3081764876842499,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.778123676776886,0.2145373076200485,0.97129088640213,284.8755187988281,284.95001220703125,298.4220886230469,294.1346740722656,297.6509094238281,297.3492736816406,284.8779602050781,1.0,0.5053724050521851,0.3901545107364654,0.3901545107364654,1.0,1.0,-2.764846086502075,0.7758791446685791,1.9889670610427856,0.1520097702741623,0.8241689205169678,0.8241689205169678,0.0,100.39965057373048,75.0,52144.46875,0.0,1676.2005615234375,1.0,279.7578430175781,283.3040771484375,297.1494140625,300.56866455078125,293.1499938964844,293.1499938964844,280.04998779296875,42020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496392965316772,1.0,0.0,0.0,3.512581586837769,3.5126054286956787,8.2327733252896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.271484375,0.0,1428.94189453125,1895.4371337890625,0.0,2931.892333984375,0.880460262298584,1.0,0.0,3.0,1.0,0.0
17833440,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9990000128746032,0.465227872133255,0.4129228591918945,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.927560329437256,0.3639056980609894,0.3449298143386841,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.942023754119873,0.3783898949623108,0.2651718854904175,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8902930617332458,0.3244897723197937,0.3081764876842499,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.778123676776886,0.2145373076200485,0.97129088640213,284.8755187988281,284.95001220703125,298.4220886230469,294.1346740722656,297.6509094238281,297.3492736816406,284.8779602050781,1.0,0.5053724050521851,0.3901545107364654,0.3901545107364654,1.0,1.0,-2.764846086502075,0.7758791446685791,1.9889670610427856,0.1520097702741623,0.8241689205169678,0.8241689205169678,0.0,100.39965057373048,75.0,52144.46875,0.0,1676.2005615234375,1.0,279.7578430175781,283.3040771484375,297.1494140625,300.56866455078125,293.1499938964844,293.1499938964844,280.04998779296875,42020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496392965316772,1.0,0.0,0.0,3.512581586837769,3.5126054286956787,8.2327733252896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.271484375,0.0,1428.94189453125,1895.4371337890625,0.0,2931.892333984375,0.880460262298584,1.0,0.0,3.0,1.0,0.0
17833500,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.4689445793628692,0.3997743725776672,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9405936598777772,0.3655722439289093,0.3462061583995819,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9537988901138306,0.3791463673114776,0.2654552161693573,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9008640050888062,0.325437068939209,0.3087947964668274,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7870429754257202,0.2149986624717712,0.972270131111145,284.99920654296875,284.95001220703125,298.4497985839844,294.14227294921875,297.6666564941406,297.36083984375,285.0028381347656,1.0,0.5012164115905762,0.3899788856506347,0.3899788856506347,1.0,1.0,-2.7523655891418457,0.7710729837417603,1.981292724609375,0.1501204222440719,0.9014374017715454,0.9014374017715454,0.0,96.78688049316406,75.0,51184.8515625,0.0,1641.145751953125,1.0,279.9985656738281,283.4432678222656,297.0907592773437,300.3418884277344,293.1499938964844,293.1499938964844,280.04998779296875,35684.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409020304679871,1.0,0.0,0.0,3.5440356731414795,3.544058561325073,8.380877147828869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.87646484375,0.0,1416.153564453125,1895.4371337890625,0.0,2850.14404296875,0.8838405013084412,1.0,0.0,3.0,1.0,0.0
17833560,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.4745113253593445,0.3842729032039642,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9560322165489196,0.3673502802848816,0.3477228581905365,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9676102995872498,0.3800296485424042,0.2659546434879303,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9147198796272278,0.3264904022216797,0.3096294105052948,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7982885241508484,0.2155727744102478,0.9740213751792908,284.98663330078125,284.95001220703125,298.4767150878906,294.1495361328125,297.6903686523437,297.3837890625,284.9847106933594,1.0,0.4966516494750976,0.3899263441562652,0.3899263441562652,1.0,1.0,-2.739269971847534,0.7663373947143555,1.9729326963424685,0.1484137028455734,0.908604383468628,0.908604383468628,0.0,92.7177276611328,95.0,51075.8359375,0.0,1603.0838623046875,1.0,280.041748046875,283.4294128417969,297.1048583984375,300.3843078613281,293.1499938964844,293.1499938964844,279.75,34330.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364464044570923,1.0,0.0,0.0,3.6050057411193848,3.6050291061401367,8.671719911035325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.642578125,0.0,1471.3463134765625,1895.4371337890625,0.0,2808.532470703125,0.8938084840774536,1.0,0.0,3.0,1.0,0.0
17833620,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.4824552834033966,0.3795396685600281,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9623399972915648,0.3695655763149261,0.3499393165111542,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9722704291343688,0.3807451725006103,0.266587346792221,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9204604625701904,0.3276514410972595,0.3108407855033874,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8025684356689453,0.2162271589040756,0.9771482348442078,284.88885498046875,284.95001220703125,298.5160827636719,294.159912109375,297.7219543457031,297.4125061035156,284.8955993652344,1.0,0.4972049295902252,0.3898464441299438,0.3898464441299438,1.0,1.0,-2.742177724838257,0.7671829462051392,1.9749947786331177,0.148236945271492,0.8226578831672668,0.8226578831672668,0.0,91.73296356201172,95.0,51502.44140625,0.0,1602.70166015625,1.0,279.7701416015625,283.3262939453125,297.1757202148437,300.5559387207031,293.1499938964844,293.1499938964844,279.75,40859.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421791791915894,1.0,0.0,0.0,3.4548046588897705,3.454827785491944,7.964166570673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.54345703125,0.0,1361.0679931640625,1895.4371337890625,0.0,2862.082275390625,0.8657694458961487,1.0,0.0,3.0,1.0,0.0
17833680,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.4843940734863281,0.3812690079212188,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9614496231079102,0.3702881932258606,0.350591629743576,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.971025288105011,0.3809933960437774,0.2667346894741058,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9192315936088562,0.3280324637889862,0.3111796081066131,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.801582932472229,0.2164449840784073,0.97808575630188,284.9150695800781,284.95001220703125,298.5281066894531,294.1629943847656,297.72930908203125,297.4179382324219,284.9172668457031,1.0,0.4983131885528564,0.3898212313652038,0.3898212313652038,1.0,1.0,-2.746744155883789,0.7687201499938965,1.978024125099182,0.1487180590629577,0.8327006101608276,0.8327006101608276,0.0,92.28539276123048,115.0,51601.1640625,0.0,1611.892822265625,1.0,279.7589111328125,283.343017578125,297.1702575683594,300.53399658203125,293.1499938964844,293.1499938964844,280.04998779296875,39226.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841886579990387,1.0,0.0,0.0,3.440335988998413,3.440358638763428,7.8975983797136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.08935546875,0.0,1334.934814453125,1895.4371337890625,0.0,2859.3466796875,0.8621199727058411,1.0,0.0,3.0,1.0,0.0
17833740,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.4897100627422333,0.3983824849128723,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9497047662734984,0.3738924562931061,0.3539629876613617,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9581301212310792,0.3827284574508667,0.2679047882556915,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.90639466047287,0.3301458954811096,0.3131702840328216,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7912176251411438,0.2176940292119979,0.9839465022087096,285.036376953125,284.95001220703125,298.5758972167969,294.175048828125,297.7490234375,297.42559814453125,285.0360717773437,1.0,0.5070223212242126,0.3897161185741424,0.3897161185741424,1.0,1.0,-2.782180070877075,0.780849039554596,2.001331090927124,0.1528218239545822,0.951863169670105,0.951863169670105,0.0,97.51824951171876,133.0,51698.125,0.0,1688.6536865234375,1.0,280.041015625,283.4624328613281,297.1505126953125,300.4428100585937,293.1499938964844,293.1499938964844,279.75,32006.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329483270645142,1.0,0.0,0.0,3.612361431121826,3.61238431930542,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.939453125,0.0,1462.1209716796875,1895.4371337890625,0.0,2775.908447265625,0.8940929174423218,1.0,0.0,3.0,1.0,0.0
17833800,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.4897100627422333,0.3983824849128723,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9497047662734984,0.3738924562931061,0.3539629876613617,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9581301212310792,0.3827284574508667,0.2679047882556915,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.90639466047287,0.3301458954811096,0.3131702840328216,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7912176251411438,0.2176940292119979,0.9839465022087096,285.036376953125,284.95001220703125,298.5758972167969,294.175048828125,297.7490234375,297.42559814453125,285.0360717773437,1.0,0.5070223212242126,0.3897161185741424,0.3897161185741424,1.0,1.0,-2.782180070877075,0.780849039554596,2.001331090927124,0.1528218239545822,0.951863169670105,0.951863169670105,0.0,97.51824951171876,133.0,51698.125,0.0,1688.6536865234375,1.0,280.041015625,283.4624328613281,297.1505126953125,300.4428100585937,293.1499938964844,293.1499938964844,279.75,32006.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329483270645142,1.0,0.0,0.0,3.612361431121826,3.61238431930542,8.707143024366815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.939453125,0.0,1462.1209716796875,1895.4371337890625,0.0,2775.908447265625,0.8940929174423218,1.0,0.0,3.0,1.0,0.0
17833860,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.4882146120071411,0.4285275042057037,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9267454147338868,0.3767424523830414,0.3571586310863495,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.933667242527008,0.3835479021072387,0.2688885629177093,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8856835961341858,0.3315714597702026,0.3150124549865722,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7731713652610779,0.2183595597743988,0.9891916513442992,284.92535400390625,284.95001220703125,298.61981201171875,294.1855163574219,297.7358703613281,297.3887634277344,284.9283752441406,1.0,0.5199882984161377,0.3893528878688812,0.3893528878688812,1.0,1.0,-2.831942558288574,0.7973082661628723,2.034634113311768,0.158243179321289,0.8736191987991333,0.8736191987991333,0.0,106.740966796875,151.0,53231.07421875,0.0,1808.5924072265625,1.0,279.7576599121094,283.3235778808594,297.2275390625,300.6837463378906,293.1499938964844,293.1499938964844,280.04998779296875,37140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455497622489929,1.0,0.0,0.0,3.565919876098633,3.5659432411193848,8.484699947075569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.9677734375,0.0,1449.956298828125,1895.4371337890625,0.0,2893.608154296875,0.887749433517456,1.0,0.0,3.0,1.0,0.0
17833920,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.4882146120071411,0.4285275042057037,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9267454147338868,0.3767424523830414,0.3571586310863495,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.933667242527008,0.3835479021072387,0.2688885629177093,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8856835961341858,0.3315714597702026,0.3150124549865722,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7731713652610779,0.2183595597743988,0.9891916513442992,284.92535400390625,284.95001220703125,298.61981201171875,294.1855163574219,297.7358703613281,297.3887634277344,284.9283752441406,1.0,0.5199882984161377,0.3893528878688812,0.3893528878688812,1.0,1.0,-2.831942558288574,0.7973082661628723,2.034634113311768,0.158243179321289,0.8736191987991333,0.8736191987991333,0.0,106.740966796875,151.0,53231.07421875,0.0,1808.5924072265625,1.0,279.7576599121094,283.3235778808594,297.2275390625,300.6837463378906,293.1499938964844,293.1499938964844,280.04998779296875,37140.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455497622489929,1.0,0.0,0.0,3.565919876098633,3.5659432411193848,8.484699947075569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.9677734375,0.0,1449.956298828125,1895.4371337890625,0.0,2893.608154296875,0.887749433517456,1.0,0.0,3.0,1.0,0.0
17833980,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9720001220703124,0.4858494400978088,0.4377850294113159,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8890976905822754,0.3800092041492462,0.360695481300354,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8933600783348083,0.384909987449646,0.2701479792594909,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8516220450401306,0.333331286907196,0.3171539604663849,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7438065409660339,0.2190438657999038,0.99492746591568,285.0400390625,284.95001220703125,298.6595153808594,294.19439697265625,297.72222900390625,297.3533935546875,285.03759765625,1.0,0.5339226126670837,0.3889896273612976,0.3889896273612976,1.0,1.0,-2.85780930519104,0.8053662776947021,2.052442789077759,0.1608742624521255,0.9965195059776306,0.9965195059776306,0.0,123.07122802734376,169.0,53122.16796875,0.0,1929.062255859375,1.0,280.0425109863281,283.43927001953125,297.1908874511719,300.5853271484375,293.1499938964844,293.1499938964844,279.75,31827.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411702513694763,1.0,0.0,0.0,3.7410695552825928,3.741093635559082,9.33866601826594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9326171875,0.0,1604.8697509765625,1895.4371337890625,0.0,2852.651123046875,0.9226915836334229,1.0,0.0,3.0,1.0,0.0
17834040,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9720001220703124,0.4858494400978088,0.4377850294113159,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8890976905822754,0.3800092041492462,0.360695481300354,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8933600783348083,0.384909987449646,0.2701479792594909,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8516220450401306,0.333331286907196,0.3171539604663849,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7438065409660339,0.2190438657999038,0.99492746591568,285.0400390625,284.95001220703125,298.6595153808594,294.19439697265625,297.72222900390625,297.3533935546875,285.03759765625,1.0,0.5339226126670837,0.3889896273612976,0.3889896273612976,1.0,1.0,-2.85780930519104,0.8053662776947021,2.052442789077759,0.1608742624521255,0.9965195059776306,0.9965195059776306,0.0,123.07122802734376,169.0,53122.16796875,0.0,1929.062255859375,1.0,280.0425109863281,283.43927001953125,297.1908874511719,300.5853271484375,293.1499938964844,293.1499938964844,279.75,31827.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411702513694763,1.0,0.0,0.0,3.7410695552825928,3.741093635559082,9.33866601826594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9326171875,0.0,1604.8697509765625,1895.4371337890625,0.0,2852.651123046875,0.9226915836334229,1.0,0.0,3.0,1.0,0.0
17834100,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.952674925327301,0.4857771098613739,0.4379946887493133,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.872852623462677,0.3813006281852722,0.3624599874019623,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8762211799621582,0.3851949572563171,0.2707800567150116,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8366787433624268,0.3339066803455353,0.3182242810726166,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7309167385101318,0.2191636562347412,0.99770325422287,284.8902587890625,284.95001220703125,298.6776733398437,294.1981811523437,297.7196044921875,297.3425598144531,284.8832397460937,1.0,0.5407192707061768,0.3888079822063446,0.3888079822063446,1.0,1.0,-2.866097211837769,0.8077629208564758,2.058334350585937,0.1617544293403625,0.9036659598350524,0.9036659598350524,0.0,132.1482391357422,169.0,54271.3359375,0.0,1986.433349609375,1.0,279.7951965332031,283.266845703125,297.2527160644531,300.823486328125,293.1499938964844,293.1499938964844,279.75,35397.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849745512008667,1.0,0.0,0.0,3.7491862773895264,3.749211311340332,9.379233461004332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1787109375,0.0,1641.7139892578125,1895.4371337890625,0.0,2932.88720703125,0.9252012968063354,1.0,0.0,3.0,1.0,0.0
17834160,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9330721497535706,0.4858773350715637,0.4382814466953277,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.857949435710907,0.3823563456535339,0.3638798892498016,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8604082465171814,0.3852040469646454,0.2711093723773956,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8229193687438965,0.3342563509941101,0.3189819157123565,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7187643647193909,0.2191054224967956,0.9994372725486756,284.8904113769531,284.95001220703125,298.69464111328125,294.2015380859375,297.7162170410156,297.3316955566406,284.8930969238281,1.0,0.5473463535308838,0.3882816135883331,0.3882816135883331,1.0,1.0,-2.871541738510132,0.8083604574203491,2.063181161880493,0.1612231731414795,0.8812159895896912,0.8812159895896912,0.0,141.60433959960938,187.0,54114.6171875,0.0,2041.64404296875,1.0,279.7567138671875,283.27447509765625,297.2431335449219,300.7734069824219,293.1499938964844,293.1499938964844,280.04998779296875,38151.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535783290863037,1.0,0.0,0.0,3.673721075057984,3.673745632171631,9.005455012811581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.32763671875,0.0,1575.921630859375,1895.4371337890625,0.0,2968.796875,0.9120056629180908,1.0,0.0,3.0,1.0,0.0
17834220,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9031010270118712,0.4882260262966156,0.4405166506767273,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8356180191040039,0.3853411674499511,0.3671423196792602,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8365628123283386,0.3862694501876831,0.2721514105796814,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8002074360847473,0.3357132971286773,0.3208377957344055,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.697659969329834,0.2194884121417999,1.003759741783142,285.0251159667969,284.95001220703125,298.72491455078125,294.2069091796875,297.7217712402344,297.3285522460937,285.023681640625,1.0,0.5605669617652893,0.3872288167476654,0.3872288167476654,1.0,1.0,-2.886819362640381,0.8109567761421204,2.075862407684326,0.1603883355855941,0.9991474747657776,0.9991474747657776,0.0,159.78787231445312,175.0,53602.8671875,0.0,2156.562744140625,1.0,280.04345703125,283.4149475097656,297.1904296875,300.6189270019531,293.1499938964844,293.1499938964844,279.75,32779.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462836146354675,1.0,0.0,0.0,3.8021631240844727,3.8021881580352783,9.646166745369555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1064453125,0.0,1684.03759765625,1895.4371337890625,0.0,2900.475341796875,0.937147319316864,1.0,0.0,3.0,1.0,0.0
17834280,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9031010270118712,0.4882260262966156,0.4405166506767273,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8356180191040039,0.3853411674499511,0.3671423196792602,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8365628123283386,0.3862694501876831,0.2721514105796814,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8002074360847473,0.3357132971286773,0.3208377957344055,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.697659969329834,0.2194884121417999,1.003759741783142,285.0251159667969,284.95001220703125,298.72491455078125,294.2069091796875,297.7217712402344,297.3285522460937,285.023681640625,1.0,0.5605669617652893,0.3872288167476654,0.3872288167476654,1.0,1.0,-2.886819362640381,0.8109567761421204,2.075862407684326,0.1603883355855941,0.9991474747657776,0.9991474747657776,0.0,159.78787231445312,175.0,53602.8671875,0.0,2156.562744140625,1.0,280.04345703125,283.4149475097656,297.1904296875,300.6189270019531,293.1499938964844,293.1499938964844,279.75,32779.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462836146354675,1.0,0.0,0.0,3.8021631240844727,3.8021881580352783,9.646166745369555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1064453125,0.0,1684.03759765625,1895.4371337890625,0.0,2900.475341796875,0.937147319316864,1.0,0.0,3.0,1.0,0.0
17834340,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8961713910102844,0.4893743991851806,0.4421214461326599,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8307024240493774,0.3876441419124603,0.3697643280029297,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8303220868110657,0.3865345120429992,0.2727046012878418,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.794135332107544,0.3365657031536102,0.322075605392456,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6916499733924866,0.2194846719503402,1.0054978132247925,284.8848571777344,284.95001220703125,298.75,294.2104187011719,297.7187805175781,297.31597900390625,284.8875732421875,1.0,0.564644992351532,0.3861760199069977,0.3861760199069977,1.0,1.0,-2.896156311035156,0.8114556074142456,2.0847008228302,0.1590486764907837,0.8834395408630371,0.8834395408630371,0.0,165.79051208496094,163.0,54459.46484375,0.0,2202.13037109375,1.0,279.7561950683594,283.25927734375,297.24249267578125,300.7952880859375,293.1499938964844,293.1499938964844,280.04998779296875,38739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567529916763306,1.0,0.0,0.0,3.712372779846192,3.712398052215576,9.195946972795356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.66796875,0.0,1624.5196533203125,1895.4371337890625,0.0,2998.556640625,0.9210532903671264,1.0,0.0,3.0,1.0,0.0
17834400,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8961713910102844,0.4893743991851806,0.4421214461326599,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8307024240493774,0.3876441419124603,0.3697643280029297,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8303220868110657,0.3865345120429992,0.2727046012878418,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.794135332107544,0.3365657031536102,0.322075605392456,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6916499733924866,0.2194846719503402,1.0054978132247925,284.8848571777344,284.95001220703125,298.75,294.2104187011719,297.7187805175781,297.31597900390625,284.8875732421875,1.0,0.564644992351532,0.3861760199069977,0.3861760199069977,1.0,1.0,-2.896156311035156,0.8114556074142456,2.0847008228302,0.1590486764907837,0.8834395408630371,0.8834395408630371,0.0,165.79051208496094,163.0,54459.46484375,0.0,2202.13037109375,1.0,279.7561950683594,283.25927734375,297.24249267578125,300.7952880859375,293.1499938964844,293.1499938964844,280.04998779296875,38739.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567529916763306,1.0,0.0,0.0,3.712372779846192,3.712398052215576,9.195946972795356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.66796875,0.0,1624.5196533203125,1895.4371337890625,0.0,2998.556640625,0.9210532903671264,1.0,0.0,3.0,1.0,0.0
17834460,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9009979963302612,0.4919746220111847,0.4439302980899811,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8354707956314087,0.3907293975353241,0.3722957074642181,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8337990045547485,0.3877142071723938,0.2732174694538116,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7982207536697388,0.3380949199199676,0.3231737613677978,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6946859359741211,0.2199483215808868,1.0062566995620728,285.022216796875,284.95001220703125,298.7719421386719,294.2138061523437,297.7251281738281,297.3167419433594,285.0207824707031,1.0,0.5640909671783447,0.3856752514839172,0.3856752514839172,1.0,1.0,-2.904214859008789,0.8128975033760071,2.091317176818848,0.158635675907135,1.0,1.0,0.0,163.55911254882812,151.0,53801.37109375,0.0,2204.979736328125,1.0,280.04364013671875,283.40509033203125,297.191162109375,300.63360595703125,293.1499938964844,293.1499938964844,279.75,33142.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482658863067627,1.0,0.0,0.0,3.827434301376343,3.827459573745728,9.774820455277222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.3076171875,0.0,1717.260009765625,1895.4371337890625,0.0,2919.03125,0.9431072473526,1.0,0.0,3.0,1.0,0.0
17834520,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9009979963302612,0.4919746220111847,0.4439302980899811,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8354707956314087,0.3907293975353241,0.3722957074642181,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8337990045547485,0.3877142071723938,0.2732174694538116,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7982207536697388,0.3380949199199676,0.3231737613677978,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6946859359741211,0.2199483215808868,1.0062566995620728,285.022216796875,284.95001220703125,298.7719421386719,294.2138061523437,297.7251281738281,297.3167419433594,285.0207824707031,1.0,0.5640909671783447,0.3856752514839172,0.3856752514839172,1.0,1.0,-2.904214859008789,0.8128975033760071,2.091317176818848,0.158635675907135,1.0,1.0,0.0,163.55911254882812,151.0,53801.37109375,0.0,2204.979736328125,1.0,280.04364013671875,283.40509033203125,297.191162109375,300.63360595703125,293.1499938964844,293.1499938964844,279.75,33142.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482658863067627,1.0,0.0,0.0,3.827434301376343,3.827459573745728,9.774820455277222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.3076171875,0.0,1717.260009765625,1895.4371337890625,0.0,2919.03125,0.9431072473526,1.0,0.0,3.0,1.0,0.0
17834580,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9117587208747864,0.4932010173797607,0.4451726078987121,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8451473116874695,0.3931831121444702,0.3745746612548828,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8420976996421814,0.3881438672542572,0.2735269367694855,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8073129653930664,0.3390829265117645,0.3240522742271423,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7022585868835449,0.2201061099767685,1.0063964128494265,284.8858947753906,284.95001220703125,298.7929992675781,294.2189025878906,297.7234191894531,297.306884765625,284.8882141113281,1.0,0.5609079003334045,0.3851745128631592,0.3851745128631592,1.0,1.0,-2.9100520610809326,0.8136029839515686,2.096449136734009,0.1581449657678604,0.8858023285865784,0.8858023285865784,0.0,157.3822021484375,139.0,54615.98046875,0.0,2184.404052734375,1.0,279.7569580078125,283.2541198730469,297.2450866699219,300.8065490722656,293.1499938964844,293.1499938964844,280.04998779296875,38831.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576512932777405,1.0,0.0,0.0,3.72969126701355,3.7297167778015137,9.281947086492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.34716796875,0.0,1645.29541015625,1895.4371337890625,0.0,3006.978759765625,0.9250906109809875,1.0,0.0,3.0,1.0,0.0
17834640,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9117587208747864,0.4932010173797607,0.4451726078987121,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8451473116874695,0.3931831121444702,0.3745746612548828,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8420976996421814,0.3881438672542572,0.2735269367694855,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8073129653930664,0.3390829265117645,0.3240522742271423,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7022585868835449,0.2201061099767685,1.0063964128494265,284.8858947753906,284.95001220703125,298.7929992675781,294.2189025878906,297.7234191894531,297.306884765625,284.8882141113281,1.0,0.5609079003334045,0.3851745128631592,0.3851745128631592,1.0,1.0,-2.9100520610809326,0.8136029839515686,2.096449136734009,0.1581449657678604,0.8858023285865784,0.8858023285865784,0.0,157.3822021484375,139.0,54615.98046875,0.0,2184.404052734375,1.0,279.7569580078125,283.2541198730469,297.2450866699219,300.8065490722656,293.1499938964844,293.1499938964844,280.04998779296875,38831.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576512932777405,1.0,0.0,0.0,3.72969126701355,3.7297167778015137,9.281947086492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.34716796875,0.0,1645.29541015625,1895.4371337890625,0.0,3006.978759765625,0.9250906109809875,1.0,0.0,3.0,1.0,0.0
17834700,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9194443821907043,0.4943773746490478,0.4457148313522339,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8515801429748535,0.3946948945522308,0.3756276071071625,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8477780818939209,0.3886848092079162,0.273606926202774,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8131470680236816,0.3398154377937317,0.3244002163410187,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7073532938957214,0.2203380614519119,1.006085991859436,285.02203369140625,284.95001220703125,298.80322265625,294.2220764160156,297.7259521484375,297.3066711425781,285.02667236328125,1.0,0.5586328506469727,0.3849241435527801,0.3849241435527801,1.0,1.0,-2.912105321884156,0.8136640191078186,2.098441362380981,0.1576704084873199,0.9770091772079468,0.9770091772079468,0.0,153.29177856445312,139.0,53763.703125,0.0,2167.62841796875,1.0,280.00396728515625,283.4056396484375,297.18853759765625,300.5921325683594,293.1499938964844,293.1499938964844,280.04998779296875,34437.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510914444923401,1.0,0.0,0.0,3.767756462097168,3.7677812576293945,9.472375950281276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.482421875,0.0,1656.09814453125,1895.4371337890625,0.0,2945.49462890625,0.9324265718460084,1.0,0.0,3.0,1.0,0.0
17834760,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9298759698867798,0.4958128631114959,0.4467620551586151,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8600378036499023,0.3964124619960785,0.3769856989383697,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8554686903953552,0.3894648849964142,0.2739527821540832,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8205446600914001,0.3407391309738159,0.3250144124031067,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7139440178871155,0.22072334587574,1.0066256523132324,285.0240478515625,284.95001220703125,298.8132629394531,294.2256164550781,297.7305908203125,297.3094787597656,285.0227966308594,1.0,0.5562015175819397,0.3846868872642517,0.3846868872642517,1.0,1.0,-2.9167962074279785,0.81466144323349,2.102134704589844,0.1575601398944854,1.0,1.0,0.0,148.38133239746094,127.0,53930.4140625,0.0,2151.258056640625,1.0,280.0435791015625,283.4020690917969,297.2001647949219,300.6492919921875,293.1499938964844,293.1499938964844,279.75,33268.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486531376838684,1.0,0.0,0.0,3.839641571044922,3.839666843414306,9.83727090897446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.375,0.0,1733.0679931640625,1895.4371337890625,0.0,2922.657470703125,0.9460117816925048,1.0,0.0,3.0,1.0,0.0
17834820,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9481212496757508,0.4968018531799316,0.4477699995040893,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8756093382835388,0.3985664248466491,0.3789277076721191,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8696286082267761,0.3899207413196563,0.2742409408092499,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.833631694316864,0.3416562676429748,0.3257646262645721,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7250751256942749,0.2209669202566146,1.0068191289901731,284.8770751953125,284.95001220703125,298.8296813964844,294.2324523925781,297.7295227050781,297.3022155761719,284.8795471191406,1.0,0.5516201853752136,0.3842882513999939,0.3842882513999939,1.0,1.0,-2.9218313694000244,0.8153496980667114,2.1064815521240234,0.1571755409240722,0.8903139233589172,0.8903139233589172,0.0,139.9860382080078,127.0,54821.03515625,0.0,2118.047607421875,1.0,279.7622375488281,283.24102783203125,297.2645874023437,300.8466186523437,293.1499938964844,293.1499938964844,279.75,38773.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857585072517395,1.0,0.0,0.0,3.7635631561279297,3.7635889053344727,9.451303526475384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6591796875,0.0,1684.61669921875,1895.4371337890625,0.0,3006.358154296875,0.9321597218513488,1.0,0.0,3.0,1.0,0.0
17834880,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9515210390090942,0.4969825446605682,0.4478294849395752,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8786836862564087,0.3989607393741607,0.3792172074317932,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8724156618118286,0.389987587928772,0.2742258608341217,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8361837267875671,0.3418130278587341,0.3258354067802429,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7271799445152283,0.2209966331720352,1.0066213607788086,284.8869323730469,284.95001220703125,298.8327331542969,294.2338562011719,297.7292175292969,297.3006896972656,284.8891906738281,1.0,0.5506626963615417,0.3842123448848724,0.3842123448848724,1.0,1.0,-2.922079801559448,0.8152378797531128,2.106842041015625,0.156993955373764,0.8894511461257935,0.8894511461257935,0.0,138.39724731445312,115.0,54771.97265625,0.0,2110.5537109375,1.0,279.7568664550781,283.25006103515625,297.25885009765625,300.8285522460937,293.1499938964844,293.1499938964844,280.04998779296875,38776.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577941656112671,1.0,0.0,0.0,3.744685649871826,3.744710922241211,9.356728014608962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.68505859375,0.0,1662.4010009765625,1895.4371337890625,0.0,3008.318603515625,0.9283901453018188,1.0,0.0,3.0,1.0,0.0
17834940,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9766678810119628,0.4995087683200836,0.4492623507976532,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9031838178634644,0.40225750207901,0.3816103637218475,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8951613903045654,0.3913662135601043,0.2746330201625824,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8569768071174622,0.3435242772102356,0.3267697691917419,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7441100478172302,0.2216913402080536,1.0068340301513672,285.0268249511719,284.95001220703125,298.8515319824219,294.2435302734375,297.736328125,297.3038024902344,285.02569580078125,1.0,0.5445990562438965,0.3837378025054931,0.3837378025054931,1.0,1.0,-2.9285383224487305,0.8162270188331604,2.112311124801636,0.1563352197408676,1.0,1.0,0.0,127.2654037475586,103.0,54071.78125,0.0,2065.9580078125,1.0,280.0438537597656,283.4003295898437,297.2176208496094,300.6752319335937,293.1499938964844,293.1499938964844,279.75,33403.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487212061882019,1.0,0.0,0.0,3.851705551147461,3.851731061935425,9.899184760797652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3271484375,0.0,1748.8690185546875,1895.4371337890625,0.0,2923.294921875,0.9486730694770812,1.0,0.0,3.0,1.0,0.0
