time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9766678810119628,0.4995087683200836,0.4492623507976532,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9031838178634644,0.40225750207901,0.3816103637218475,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8951613903045654,0.3913662135601043,0.2746330201625824,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8569768071174622,0.3435242772102356,0.3267697691917419,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7441100478172302,0.2216913402080536,1.0068340301513672,285.0268249511719,284.95001220703125,298.8515319824219,294.2435302734375,297.736328125,297.3038024902344,285.02569580078125,1.0,0.5445990562438965,0.3837378025054931,0.3837378025054931,1.0,1.0,-2.9285383224487305,0.8162270188331604,2.112311124801636,0.1563352197408676,1.0,1.0,0.0,127.2654037475586,103.0,54071.78125,0.0,2065.9580078125,1.0,280.0438537597656,283.4003295898437,297.2176208496094,300.6752319335937,293.1499938964844,293.1499938964844,279.75,33403.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487212061882019,1.0,0.0,0.0,3.851705551147461,3.851731061935425,9.899184760797652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.3271484375,0.0,1748.8690185546875,1895.4371337890625,0.0,2923.294921875,0.9486730694770812,1.0,0.0,3.0,1.0,0.0
17835060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.5005778074264526,0.449492335319519,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9347630143165588,0.4048365652561188,0.3838478028774261,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.923626184463501,0.3919187486171722,0.2749086320400238,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8824321031570435,0.3446244895458221,0.3275901973247528,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7648777365684509,0.2220126241445541,1.0069186687469482,284.8868103027344,284.95001220703125,298.86968994140625,294.2545166015625,297.7347412109375,297.2953491210937,284.8886108398437,1.0,0.5382086634635925,0.3832391202449798,0.3832391202449798,1.0,1.0,-2.932515859603882,0.8162761330604553,2.116239547729492,0.1556720733642578,0.8935664296150208,0.8935664296150208,0.0,116.2968978881836,91.0,54952.4609375,0.0,2018.1014404296875,1.0,279.7569274902344,283.2447204589844,297.2795104980469,300.8600769042969,293.1499938964844,293.1499938964844,280.04998779296875,38654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578565120697021,1.0,0.0,0.0,3.763320446014404,3.763345956802368,9.45008423514082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.17529296875,0.0,1683.4150390625,1895.4371337890625,0.0,3008.9033203125,0.9323328733444214,1.0,0.0,3.0,1.0,0.0
17835120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.5005778074264526,0.449492335319519,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9347630143165588,0.4048365652561188,0.3838478028774261,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.923626184463501,0.3919187486171722,0.2749086320400238,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8824321031570435,0.3446244895458221,0.3275901973247528,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7648777365684509,0.2220126241445541,1.0069186687469482,284.8868103027344,284.95001220703125,298.86968994140625,294.2545166015625,297.7347412109375,297.2953491210937,284.8886108398437,1.0,0.5382086634635925,0.3832391202449798,0.3832391202449798,1.0,1.0,-2.932515859603882,0.8162761330604553,2.116239547729492,0.1556720733642578,0.8935664296150208,0.8935664296150208,0.0,116.2968978881836,91.0,54952.4609375,0.0,2018.1014404296875,1.0,279.7569274902344,283.2447204589844,297.2795104980469,300.8600769042969,293.1499938964844,293.1499938964844,280.04998779296875,38654.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578565120697021,1.0,0.0,0.0,3.763320446014404,3.763345956802368,9.45008423514082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.17529296875,0.0,1683.4150390625,1895.4371337890625,0.0,3008.9033203125,0.9323328733444214,1.0,0.0,3.0,1.0,0.0
17835180,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5067051649093628,0.4235201478004455,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9587671160697936,0.4079958200454712,0.3863366544246673,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.946451723575592,0.3931426703929901,0.2753784954547882,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9022628664970398,0.3461964428424835,0.3286170959472656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7811699509620667,0.2226101756095886,1.0077091455459597,285.00518798828125,284.95001220703125,298.8872375488281,294.2667236328125,297.7522888183594,297.3147888183594,285.00262451171875,1.0,0.5296947360038757,0.3827404379844665,0.3827404379844665,1.0,1.0,-2.9074835777282715,0.8064016103744507,2.1010818481445312,0.151381030678749,0.9938727021217346,0.9938727021217346,0.0,108.35712432861328,94.0,53769.10546875,0.0,1936.9171142578125,1.0,280.0439147949219,283.3804016113281,297.2369384765625,300.68731689453125,293.1499938964844,293.1499938964844,279.75,33780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481751084327698,1.0,0.0,0.0,3.8548545837402335,3.854880332946777,9.91537831396272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6865234375,0.0,1755.70458984375,1895.4371337890625,0.0,2918.18115234375,0.9496410489082336,1.0,0.0,3.0,1.0,0.0
17835240,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5067051649093628,0.4235201478004455,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9587671160697936,0.4079958200454712,0.3863366544246673,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.946451723575592,0.3931426703929901,0.2753784954547882,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9022628664970398,0.3461964428424835,0.3286170959472656,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7811699509620667,0.2226101756095886,1.0077091455459597,285.00518798828125,284.95001220703125,298.8872375488281,294.2667236328125,297.7522888183594,297.3147888183594,285.00262451171875,1.0,0.5296947360038757,0.3827404379844665,0.3827404379844665,1.0,1.0,-2.9074835777282715,0.8064016103744507,2.1010818481445312,0.151381030678749,0.9938727021217346,0.9938727021217346,0.0,108.35712432861328,94.0,53769.10546875,0.0,1936.9171142578125,1.0,280.0439147949219,283.3804016113281,297.2369384765625,300.68731689453125,293.1499938964844,293.1499938964844,279.75,33780.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481751084327698,1.0,0.0,0.0,3.8548545837402335,3.854880332946777,9.91537831396272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.6865234375,0.0,1755.70458984375,1895.4371337890625,0.0,2918.18115234375,0.9496410489082336,1.0,0.0,3.0,1.0,0.0
17835300,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.5111377835273743,0.4135158658027649,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9677591919898988,0.4092969894409179,0.387663185596466,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9551771879196168,0.3934378623962402,0.2756820023059845,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9106013774871826,0.3467530012130737,0.329214870929718,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7878141403198242,0.222800463438034,1.0085680484771729,284.8556823730469,284.95001220703125,298.89581298828125,294.27325439453125,297.76568603515625,297.3310241699219,284.8500671386719,1.0,0.5270713567733765,0.3824910819530487,0.3824910819530487,1.0,1.0,-2.899155378341675,0.8029176592826843,2.0962376594543457,0.1494904458522796,0.8889657258987427,0.8889657258987427,0.0,105.54436492919922,94.0,54537.18359375,0.0,1909.4625244140625,1.0,279.79327392578125,283.2142639160156,297.29962158203125,300.8992614746094,293.1499938964844,293.1499938964844,279.75,37763.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538453578948975,1.0,0.0,0.0,3.8198723793029785,3.8198983669281006,9.736234005686129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.119140625,0.0,1744.3062744140625,1895.4371337890625,0.0,2971.2998046875,0.9423794746398926,1.0,0.0,3.0,1.0,0.0
17835360,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5152599811553955,0.4068381190299988,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9736964106559752,0.4104261696338653,0.3886892795562744,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9607420563697816,0.3935291469097137,0.275725394487381,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9165714979171752,0.3471477031707763,0.3295543789863586,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7922753095626831,0.2228864729404449,1.0087488889694214,284.87335205078125,284.95001220703125,298.9042358398437,294.28009033203125,297.7771301269531,297.3440246582031,284.8769226074219,1.0,0.5251374244689941,0.3824574649333954,0.3824574649333954,1.0,1.0,-2.893036127090454,0.8007081151008606,2.0923280715942383,0.1485022902488708,0.8697486519813538,0.8697486519813538,0.0,103.68090057373048,114.0,54105.421875,0.0,1890.3819580078125,1.0,279.7562561035156,283.2419128417969,297.2931213378906,300.8273010253906,293.1499938964844,293.1499938964844,280.04998779296875,40132.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854777991771698,1.0,0.0,0.0,3.705230712890625,3.7052559852600098,9.160597755908384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.54833984375,0.0,1626.8792724609375,1895.4371337890625,0.0,2980.041259765625,0.920673966407776,1.0,0.0,3.0,1.0,0.0
17835420,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.5223386883735657,0.4127386510372162,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9715394377708436,0.4137572348117828,0.3915886580944061,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.95682293176651,0.3949172496795654,0.2764921188354492,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9130570888519288,0.3488597869873047,0.3309703767299652,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7891975045204163,0.2237098067998886,1.0118364095687866,285.02838134765625,284.95001220703125,298.9207458496094,294.2944641113281,297.79998779296875,297.36871337890625,285.0279846191406,1.0,0.5294204354286194,0.3823902308940887,0.3823902308940887,1.0,1.0,-2.9099044799804688,0.80635005235672,2.1035542488098145,0.149671658873558,0.9968694448471068,0.9968694448471068,0.0,105.72100830078124,134.0,53641.73046875,0.0,1927.833740234375,1.0,280.0435791015625,283.4022216796875,297.2602233886719,300.6821594238281,293.1499938964844,293.1499938964844,279.75,33243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437337875366211,1.0,0.0,0.0,3.8179025650024414,3.817927837371826,9.72619545791531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5029296875,0.0,1706.5421142578125,1895.4371337890625,0.0,2876.619140625,0.9410924911499025,1.0,0.0,3.0,1.0,0.0
17835480,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.5223386883735657,0.4127386510372162,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9715394377708436,0.4137572348117828,0.3915886580944061,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.95682293176651,0.3949172496795654,0.2764921188354492,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9130570888519288,0.3488597869873047,0.3309703767299652,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7891975045204163,0.2237098067998886,1.0118364095687866,285.02838134765625,284.95001220703125,298.9207458496094,294.2944641113281,297.79998779296875,297.36871337890625,285.0279846191406,1.0,0.5294204354286194,0.3823902308940887,0.3823902308940887,1.0,1.0,-2.9099044799804688,0.80635005235672,2.1035542488098145,0.149671658873558,0.9968694448471068,0.9968694448471068,0.0,105.72100830078124,134.0,53641.73046875,0.0,1927.833740234375,1.0,280.0435791015625,283.4022216796875,297.2602233886719,300.6821594238281,293.1499938964844,293.1499938964844,279.75,33243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437337875366211,1.0,0.0,0.0,3.8179025650024414,3.817927837371826,9.72619545791531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.5029296875,0.0,1706.5421142578125,1895.4371337890625,0.0,2876.619140625,0.9410924911499025,1.0,0.0,3.0,1.0,0.0
17835540,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.5225194096565247,0.4365242719650268,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9556265473365784,0.4163770973682403,0.3945361375808716,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9380970597267152,0.3955026566982269,0.2772831916809082,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.896521806716919,0.3499737977981567,0.332473874092102,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7752196192741394,0.2241096496582031,1.0155608654022217,284.9105224609375,284.95001220703125,298.93682861328125,294.3097839355469,297.7909545898437,297.3484802246094,284.913818359375,1.0,0.5397748947143555,0.3823229670524597,0.3823229670524597,1.0,1.0,-2.9492554664611816,0.8196470141410828,2.129608392715454,0.1538249403238296,0.9065595269203186,0.9065595269203186,0.0,113.20218658447266,152.0,55111.234375,0.0,2030.410400390625,1.0,279.75604248046875,283.25982666015625,297.3398132324219,300.9136657714844,293.1499938964844,293.1499938964844,279.45001220703125,37755.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537590503692627,1.0,0.0,0.0,3.7560181617736816,3.7560436725616455,9.413446946382464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5546875,0.0,1667.8673095703125,1895.4371337890625,0.0,2970.49072265625,0.9303767085075378,1.0,0.0,3.0,1.0,0.0
17835600,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.5225194096565247,0.4365242719650268,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9556265473365784,0.4163770973682403,0.3945361375808716,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9380970597267152,0.3955026566982269,0.2772831916809082,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.896521806716919,0.3499737977981567,0.332473874092102,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7752196192741394,0.2241096496582031,1.0155608654022217,284.9105224609375,284.95001220703125,298.93682861328125,294.3097839355469,297.7909545898437,297.3484802246094,284.913818359375,1.0,0.5397748947143555,0.3823229670524597,0.3823229670524597,1.0,1.0,-2.9492554664611816,0.8196470141410828,2.129608392715454,0.1538249403238296,0.9065595269203186,0.9065595269203186,0.0,113.20218658447266,152.0,55111.234375,0.0,2030.410400390625,1.0,279.75604248046875,283.25982666015625,297.3398132324219,300.9136657714844,293.1499938964844,293.1499938964844,279.45001220703125,37755.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537590503692627,1.0,0.0,0.0,3.7560181617736816,3.7560436725616455,9.413446946382464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.5546875,0.0,1667.8673095703125,1895.4371337890625,0.0,2970.49072265625,0.9303767085075378,1.0,0.0,3.0,1.0,0.0
17835660,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9959657192230223,0.5166168212890625,0.4665212333202362,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9282835125923156,0.4187221825122833,0.3971250653266907,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9091199636459352,0.395794540643692,0.2777644693851471,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.872449517250061,0.350809633731842,0.333658754825592,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7546015977859497,0.2241311073303222,1.0177916288375854,284.9034729003906,284.95001220703125,298.9525451660156,294.3259582519531,297.7589111328125,297.2974548339844,284.905517578125,1.0,0.5531473159790039,0.3815243244171142,0.3815243244171142,1.0,1.0,-2.9935128688812256,0.8326554894447327,2.1608574390411377,0.1573547422885894,0.848774254322052,0.848774254322052,0.0,125.1906280517578,170.0,56073.19140625,0.0,2166.823486328125,1.0,279.458251953125,283.2210693359375,297.3515930175781,300.9997863769531,293.1499938964844,293.1499938964844,279.75,39874.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618002533912659,1.0,0.0,0.0,3.5607144832611084,3.5607383251190186,8.459946343464253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.0361328125,0.0,1464.3680419921875,1895.4371337890625,0.0,3045.889892578125,0.889329195022583,1.0,0.0,3.0,1.0,0.0
17835720,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9959657192230223,0.5166168212890625,0.4665212333202362,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9282835125923156,0.4187221825122833,0.3971250653266907,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9091199636459352,0.395794540643692,0.2777644693851471,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.872449517250061,0.350809633731842,0.333658754825592,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7546015977859497,0.2241311073303222,1.0177916288375854,284.9034729003906,284.95001220703125,298.9525451660156,294.3259582519531,297.7589111328125,297.2974548339844,284.905517578125,1.0,0.5531473159790039,0.3815243244171142,0.3815243244171142,1.0,1.0,-2.9935128688812256,0.8326554894447327,2.1608574390411377,0.1573547422885894,0.848774254322052,0.848774254322052,0.0,125.1906280517578,170.0,56073.19140625,0.0,2166.823486328125,1.0,279.458251953125,283.2210693359375,297.3515930175781,300.9997863769531,293.1499938964844,293.1499938964844,279.75,39874.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618002533912659,1.0,0.0,0.0,3.5607144832611084,3.5607383251190186,8.459946343464253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.0361328125,0.0,1464.3680419921875,1895.4371337890625,0.0,3045.889892578125,0.889329195022583,1.0,0.0,3.0,1.0,0.0
17835780,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9586212038993835,0.5144624710083008,0.4638448655605316,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8908868432044983,0.4217917323112488,0.4005822241306305,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8732114434242249,0.3969496488571167,0.2789677679538727,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8401583433151245,0.3522509932518005,0.3356057703495025,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7273858189582825,0.224433958530426,1.022199630737305,285.0170593261719,284.95001220703125,298.9678955078125,294.34283447265625,297.7491149902344,297.27886962890625,285.0155944824219,1.0,0.5657851099967957,0.3807256519794464,0.3807256519794464,1.0,1.0,-3.003167152404785,0.8338193297386169,2.1693480014801025,0.1560543626546859,0.9530600309371948,0.9530600309371948,0.0,143.89553833007812,188.0,55624.59375,0.0,2279.853271484375,1.0,279.7426452636719,283.3463439941406,297.3197937011719,300.8703918457031,293.1499938964844,293.1499938964844,279.45001220703125,33117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533129096031189,1.0,0.0,0.0,3.690934419631958,3.690958261489868,9.090042567549972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.603515625,0.0,1557.3787841796875,1895.4371337890625,0.0,2966.309326171875,0.912245512008667,1.0,0.0,3.0,1.0,0.0
17835840,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9586212038993835,0.5144624710083008,0.4638448655605316,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8908868432044983,0.4217917323112488,0.4005822241306305,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8732114434242249,0.3969496488571167,0.2789677679538727,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8401583433151245,0.3522509932518005,0.3356057703495025,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7273858189582825,0.224433958530426,1.022199630737305,285.0170593261719,284.95001220703125,298.9678955078125,294.34283447265625,297.7491149902344,297.27886962890625,285.0155944824219,1.0,0.5657851099967957,0.3807256519794464,0.3807256519794464,1.0,1.0,-3.003167152404785,0.8338193297386169,2.1693480014801025,0.1560543626546859,0.9530600309371948,0.9530600309371948,0.0,143.89553833007812,188.0,55624.59375,0.0,2279.853271484375,1.0,279.7426452636719,283.3463439941406,297.3197937011719,300.8703918457031,293.1499938964844,293.1499938964844,279.45001220703125,33117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533129096031189,1.0,0.0,0.0,3.690934419631958,3.690958261489868,9.090042567549972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.603515625,0.0,1557.3787841796875,1895.4371337890625,0.0,2966.309326171875,0.912245512008667,1.0,0.0,3.0,1.0,0.0
17835900,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9412797689437866,0.5140121579170227,0.4638841450214386,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8771483302116394,0.4229804277420044,0.4022655785083771,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8594465255737305,0.397151917219162,0.279543399810791,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.827946126461029,0.3526899516582489,0.3365518152713775,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7166039943695068,0.2244190126657486,1.0243524312973022,284.88458251953125,284.95001220703125,298.9754943847656,294.3515319824219,297.7460021972656,297.2721862792969,284.8806457519531,1.0,0.5721055269241333,0.3803263306617737,0.3803263306617737,1.0,1.0,-3.0096595287323,0.8349536061286926,2.174705743789673,0.1557016223669052,0.8661896586418152,0.8661896586418152,0.0,153.04458618164062,188.0,56627.29296875,0.0,2338.4736328125,1.0,279.4967346191406,283.195068359375,297.38690185546875,301.106201171875,293.1499938964844,293.1499938964844,279.45001220703125,37132.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859994113445282,1.0,0.0,0.0,3.666915655136109,3.6669399738311768,8.972120895123226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.736328125,0.0,1560.5789794921875,1895.4371337890625,0.0,3028.94970703125,0.9077146649360656,1.0,0.0,3.0,1.0,0.0
17835960,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9241026043891908,0.5135877132415771,0.4637585282325744,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8642929792404175,0.4239814281463623,0.4036086499691009,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8466585278511047,0.3971485197544098,0.2798403203487396,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8162914514541626,0.3529598414897918,0.3372080028057098,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7055045962333679,0.2242735922336578,1.025601863861084,284.9072265625,284.95001220703125,298.9830017089844,294.3603820800781,297.7420654296875,297.2646179199219,284.9094543457031,1.0,0.5782600045204163,0.3798476457595825,0.3798476457595825,1.0,1.0,-3.01377272605896,0.8350777626037598,2.1786949634552,0.1548562794923782,0.8615604043006897,0.8615604043006897,0.0,162.52536010742188,191.0,56450.2890625,0.0,2394.685791015625,1.0,279.45758056640625,283.22027587890625,297.38507080078125,301.0575866699219,293.1499938964844,293.1499938964844,279.75,38606.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86224365234375,1.0,0.0,0.0,3.5837490558624268,3.583772897720337,8.569756460019562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.04443359375,0.0,1479.8482666015625,1895.4371337890625,0.0,3050.04931640625,0.8928084969520569,1.0,0.0,3.0,1.0,0.0
17836020,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9075947999954224,0.5144540667533875,0.4645121693611145,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8523067831993103,0.4265888631343841,0.4062638580799103,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8343279957771301,0.3980163931846618,0.2805710434913635,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.804229736328125,0.3541159331798553,0.3385268747806549,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6938411593437195,0.2244407385587692,1.0277204513549805,285.0215759277344,284.95001220703125,298.9967041015625,294.3769836425781,297.74371337890625,297.26300048828125,285.0204772949219,1.0,0.5855804085731506,0.3789668381214142,0.3789668381214142,1.0,1.0,-3.022876739501953,0.8357837796211243,2.1870930194854736,0.1535385251045227,0.9655186533927916,0.9655186533927916,0.0,173.548095703125,191.0,55961.5234375,0.0,2468.27978515625,1.0,279.7392883300781,283.3449401855469,297.3525390625,300.9204406738281,293.1499938964844,293.1499938964844,279.75,32837.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542095422744751,1.0,0.0,0.0,3.71054744720459,3.7105712890625,9.186905458591356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.5732421875,0.0,1577.525146484375,1895.4371337890625,0.0,2974.713134765625,0.9166688323020936,1.0,0.0,3.0,1.0,0.0
17836080,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9066744446754456,0.5145256519317627,0.4646206796169281,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8516372442245483,0.4268155694007873,0.4065137803554535,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8336115479469299,0.3980933725833893,0.2806521654129028,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8034992218017578,0.3542187511920929,0.3386581242084503,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.6931453347206116,0.2244601249694824,1.0279520750045776,285.01904296875,284.95001220703125,298.9978942871094,294.3784484863281,297.7438659667969,297.26287841796875,285.0179443359375,1.0,0.5861214995384216,0.3788902759552002,0.3788902759552002,1.0,1.0,-3.023841619491577,0.8359017968177795,2.1879398822784424,0.153462752699852,0.9675954580307008,0.9675954580307008,0.0,174.28329467773438,194.0,56001.03515625,0.0,2473.870361328125,1.0,279.74200439453125,283.34234619140625,297.3573913574219,300.9316711425781,293.1499938964844,293.1499938964844,279.45001220703125,32872.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541803359985352,1.0,0.0,0.0,3.719107627868652,3.7191317081451416,9.22934248137608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.255859375,0.0,1587.578857421875,1895.4371337890625,0.0,2974.439208984375,0.9186679124832152,1.0,0.0,3.0,1.0,0.0
17836140,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8963266015052795,0.5140416026115417,0.4648723006248474,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8441423773765564,0.4288728833198547,0.408990740776062,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8253856897354126,0.3981955647468567,0.2811442613601684,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7951606512069702,0.3548356592655182,0.339753121137619,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6851804256439209,0.2242668569087982,1.0292023420333862,284.8996887207031,284.95001220703125,299.0126037597656,294.3969421386719,297.7391052246094,297.25244140625,284.90191650390625,1.0,0.59164959192276,0.3779328763484955,0.3779328763484955,1.0,1.0,-3.0305423736572266,0.8355556726455688,2.194986820220948,0.1519240736961364,0.8676458597183228,0.8676458597183228,0.0,182.547607421875,182.0,56823.8125,0.0,2529.118408203125,1.0,279.45709228515625,283.2071228027344,297.4220275878906,301.11920166015625,293.1499938964844,293.1499938964844,279.75,38605.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631634712219238,1.0,0.0,0.0,3.619382381439209,3.619406700134277,8.741022838876233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.5009765625,0.0,1518.7008056640625,1895.4371337890625,0.0,3058.67724609375,0.9006204605102539,1.0,0.0,3.0,1.0,0.0
17836200,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8963266015052795,0.5140416026115417,0.4648723006248474,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8441423773765564,0.4288728833198547,0.408990740776062,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8253856897354126,0.3981955647468567,0.2811442613601684,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7951606512069702,0.3548356592655182,0.339753121137619,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6851804256439209,0.2242668569087982,1.0292023420333862,284.8996887207031,284.95001220703125,299.0126037597656,294.3969421386719,297.7391052246094,297.25244140625,284.90191650390625,1.0,0.59164959192276,0.3779328763484955,0.3779328763484955,1.0,1.0,-3.0305423736572266,0.8355556726455688,2.194986820220948,0.1519240736961364,0.8676458597183228,0.8676458597183228,0.0,182.547607421875,182.0,56823.8125,0.0,2529.118408203125,1.0,279.45709228515625,283.2071228027344,297.4220275878906,301.11920166015625,293.1499938964844,293.1499938964844,279.75,38605.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631634712219238,1.0,0.0,0.0,3.619382381439209,3.619406700134277,8.741022838876233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.5009765625,0.0,1518.7008056640625,1895.4371337890625,0.0,3058.67724609375,0.9006204605102539,1.0,0.0,3.0,1.0,0.0
17836260,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8978686332702637,0.5149564743041992,0.4652550220489502,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8468297719955444,0.4317063689231872,0.4113666713237762,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8268523812294006,0.3991512954235077,0.2815762162208557,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7970510721206665,0.356095403432846,0.3406851589679718,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6862366199493408,0.2245040982961654,1.029350757598877,285.0157165527344,284.95001220703125,299.0272216796875,294.4158020019531,297.7426452636719,297.2527770996094,285.0140380859375,1.0,0.5914217829704285,0.3773454427719116,0.3773454427719116,1.0,1.0,-3.035672664642334,0.8356505632400513,2.200021982192993,0.1510074138641357,0.9730035662651062,0.9730035662651062,0.0,181.7373962402344,170.0,56274.15625,0.0,2534.623291015625,1.0,279.7430725097656,283.3345031738281,297.3927917480469,300.9861755371094,293.1499938964844,293.1499938964844,279.45001220703125,32994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547799587249756,1.0,0.0,0.0,3.74721097946167,3.747235536575317,9.369352937937948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.41796875,0.0,1620.948486328125,1895.4371337890625,0.0,2980.0595703125,0.9248279333114624,1.0,0.0,3.0,1.0,0.0
17836320,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8978686332702637,0.5149564743041992,0.4652550220489502,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8468297719955444,0.4317063689231872,0.4113666713237762,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8268523812294006,0.3991512954235077,0.2815762162208557,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7970510721206665,0.356095403432846,0.3406851589679718,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6862366199493408,0.2245040982961654,1.029350757598877,285.0157165527344,284.95001220703125,299.0272216796875,294.4158020019531,297.7426452636719,297.2527770996094,285.0140380859375,1.0,0.5914217829704285,0.3773454427719116,0.3773454427719116,1.0,1.0,-3.035672664642334,0.8356505632400513,2.200021982192993,0.1510074138641357,0.9730035662651062,0.9730035662651062,0.0,181.7373962402344,170.0,56274.15625,0.0,2534.623291015625,1.0,279.7430725097656,283.3345031738281,297.3927917480469,300.9861755371094,293.1499938964844,293.1499938964844,279.45001220703125,32994.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547799587249756,1.0,0.0,0.0,3.74721097946167,3.747235536575317,9.369352937937948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.41796875,0.0,1620.948486328125,1895.4371337890625,0.0,2980.0595703125,0.9248279333114624,1.0,0.0,3.0,1.0,0.0
17836380,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9050519466400146,0.5144827365875244,0.465010404586792,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8546386957168579,0.4338272511959076,0.4133618772029876,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8330767750740051,0.3993302583694458,0.2817216217517853,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.80402010679245,0.35677370429039,0.3412950932979584,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6918289065361023,0.224416583776474,1.0284916162490845,284.89508056640625,284.95001220703125,299.041748046875,294.43487548828125,297.7402648925781,297.2452087402344,284.8973388671875,1.0,0.5882962942123413,0.3767579793930053,0.3767579793930053,1.0,1.0,-3.0376620292663574,0.8347041010856628,2.202958106994629,0.1499525308609008,0.8691543340682983,0.8691543340682983,0.0,176.22364807128906,158.0,57026.7265625,0.0,2509.815185546875,1.0,279.4569396972656,283.20001220703125,297.4578857421875,301.1693115234375,293.1499938964844,293.1499938964844,279.75,38820.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633821606636047,1.0,0.0,0.0,3.638819932937622,3.6388442516326895,8.83516008798324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4775390625,0.0,1541.8021240234375,1895.4371337890625,0.0,3060.72900390625,0.9050763845443726,1.0,0.0,3.0,1.0,0.0
17836440,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9050519466400146,0.5144827365875244,0.465010404586792,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8546386957168579,0.4338272511959076,0.4133618772029876,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8330767750740051,0.3993302583694458,0.2817216217517853,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.80402010679245,0.35677370429039,0.3412950932979584,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6918289065361023,0.224416583776474,1.0284916162490845,284.89508056640625,284.95001220703125,299.041748046875,294.43487548828125,297.7402648925781,297.2452087402344,284.8973388671875,1.0,0.5882962942123413,0.3767579793930053,0.3767579793930053,1.0,1.0,-3.0376620292663574,0.8347041010856628,2.202958106994629,0.1499525308609008,0.8691543340682983,0.8691543340682983,0.0,176.22364807128906,158.0,57026.7265625,0.0,2509.815185546875,1.0,279.4569396972656,283.20001220703125,297.4578857421875,301.1693115234375,293.1499938964844,293.1499938964844,279.75,38820.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633821606636047,1.0,0.0,0.0,3.638819932937622,3.6388442516326895,8.83516008798324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.4775390625,0.0,1541.8021240234375,1895.4371337890625,0.0,3060.72900390625,0.9050763845443726,1.0,0.0,3.0,1.0,0.0
17836500,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9106109738349916,0.5148288011550903,0.4648155570030212,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8601267337799072,0.4352103471755981,0.4142922461032867,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.837605357170105,0.399765282869339,0.2817374169826507,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.808920681476593,0.3573721349239349,0.3415245413780212,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6959193348884583,0.2245393842458725,1.0277419090270996,285.0210266113281,284.95001220703125,299.04901123046875,294.4444580078125,297.7419738769531,297.245361328125,285.0242919921875,1.0,0.5859997868537903,0.3764642775058746,0.3764642775058746,1.0,1.0,-3.0379343032836914,0.8339935541152954,2.203940868377685,0.1492343097925186,0.9554188847541808,0.9554188847541808,0.0,172.293212890625,158.0,56233.69140625,0.0,2489.96826171875,1.0,279.7018737792969,283.34063720703125,297.41070556640625,300.96588134765625,293.1499938964844,293.1499938964844,279.75,34168.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856939435005188,1.0,0.0,0.0,3.685993909835816,3.6860179901123047,9.06572438452713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.892578125,0.0,1559.74365234375,1895.4371337890625,0.0,3000.304443359375,0.9138818383216858,1.0,0.0,3.0,1.0,0.0
17836560,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.918608784675598,0.5154287815093994,0.465127557516098,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8673976063728333,0.4367689788341522,0.4155231714248657,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8437919020652771,0.4003982841968536,0.2819999456405639,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.815199613571167,0.3581326305866241,0.3420059382915497,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7014774680137634,0.2247930020093917,1.0277737379074097,285.0142517089844,284.95001220703125,299.0563049316406,294.4540710449219,297.745361328125,297.24774169921875,285.0127258300781,1.0,0.5835248231887817,0.3762024641036987,0.3762024641036987,1.0,1.0,-3.040719509124756,0.8342058062553406,2.2065136432647705,0.1489151120185852,0.9746293425559998,0.9746293425559998,0.0,167.50003051757812,146.0,56418.18359375,0.0,2470.340087890625,1.0,279.74298095703125,283.3313293457031,297.4291687011719,301.0321350097656,293.1499938964844,293.1499938964844,279.45001220703125,33144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546164631843567,1.0,0.0,0.0,3.759788990020752,3.7598135471344,9.432357046534888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.357421875,0.0,1636.774169921875,1895.4371337890625,0.0,2978.52685546875,0.9278715252876282,1.0,0.0,3.0,1.0,0.0
17836620,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.935727596282959,0.5149521827697754,0.4647285044193268,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8830759525299072,0.4389730095863342,0.417435884475708,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8571466207504272,0.4006662666797638,0.2820881605148315,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8280436396598816,0.3588911294937134,0.3425291776657104,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7131113409996033,0.2248283922672271,1.0266941785812378,284.8944091796875,284.95001220703125,299.0708923339844,294.4732971191406,297.7445373535156,297.2422180175781,284.896728515625,1.0,0.5778389573097229,0.3756788671016693,0.3756788671016693,1.0,1.0,-3.041985511779785,0.8331832885742188,2.2088022232055664,0.1479691565036773,0.8706287145614624,0.8706287145614624,0.0,157.68331909179688,134.0,57157.875,0.0,2421.76904296875,1.0,279.45684814453125,283.1975402832031,297.49493408203125,301.2148132324219,293.1499938964844,293.1499938964844,279.75,38885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629266023635864,1.0,0.0,0.0,3.649444580078125,3.649469137191773,8.886829618859338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.7333984375,0.0,1554.13916015625,1895.4371337890625,0.0,3056.45556640625,0.9074927568435668,1.0,0.0,3.0,1.0,0.0
17836680,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.935727596282959,0.5149521827697754,0.4647285044193268,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8830759525299072,0.4389730095863342,0.417435884475708,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8571466207504272,0.4006662666797638,0.2820881605148315,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8280436396598816,0.3588911294937134,0.3425291776657104,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7131113409996033,0.2248283922672271,1.0266941785812378,284.8944091796875,284.95001220703125,299.0708923339844,294.4732971191406,297.7445373535156,297.2422180175781,284.896728515625,1.0,0.5778389573097229,0.3756788671016693,0.3756788671016693,1.0,1.0,-3.041985511779785,0.8331832885742188,2.2088022232055664,0.1479691565036773,0.8706287145614624,0.8706287145614624,0.0,157.68331909179688,134.0,57157.875,0.0,2421.76904296875,1.0,279.45684814453125,283.1975402832031,297.49493408203125,301.2148132324219,293.1499938964844,293.1499938964844,279.75,38885.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629266023635864,1.0,0.0,0.0,3.649444580078125,3.649469137191773,8.886829618859338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.7333984375,0.0,1554.13916015625,1895.4371337890625,0.0,3056.45556640625,0.9074927568435668,1.0,0.0,3.0,1.0,0.0
17836740,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9573497176170348,0.5158622860908508,0.4647319316864013,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.903414249420166,0.4419795572757721,0.4195677638053894,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8750912547111511,0.4017963707447052,0.2823445200920105,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8446189761161804,0.3603076040744781,0.3432052731513977,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7269431352615356,0.2252989262342453,1.0259826183319092,285.0148620605469,284.95001220703125,299.0855712890625,294.4924621582031,297.7504577636719,297.245849609375,285.0132751464844,1.0,0.571621298789978,0.3751552700996399,0.3751552700996399,1.0,1.0,-3.044809579849243,0.8326936960220337,2.212116003036499,0.1469853818416595,0.9771026968955994,0.9771026968955994,0.0,146.58251953125,122.0,56536.140625,0.0,2369.3681640625,1.0,279.7432556152344,283.3300476074219,297.467041015625,301.0779113769531,293.1499938964844,293.1499938964844,279.45001220703125,33182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540428876876831,1.0,0.0,0.0,3.769312858581543,3.7693374156951904,9.48020272062422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.34375,0.0,1648.2364501953125,1895.4371337890625,0.0,2973.151123046875,0.9299583435058594,1.0,0.0,3.0,1.0,0.0
17836800,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9573497176170348,0.5158622860908508,0.4647319316864013,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.903414249420166,0.4419795572757721,0.4195677638053894,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8750912547111511,0.4017963707447052,0.2823445200920105,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8446189761161804,0.3603076040744781,0.3432052731513977,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7269431352615356,0.2252989262342453,1.0259826183319092,285.0148620605469,284.95001220703125,299.0855712890625,294.4924621582031,297.7504577636719,297.245849609375,285.0132751464844,1.0,0.571621298789978,0.3751552700996399,0.3751552700996399,1.0,1.0,-3.044809579849243,0.8326936960220337,2.212116003036499,0.1469853818416595,0.9771026968955994,0.9771026968955994,0.0,146.58251953125,122.0,56536.140625,0.0,2369.3681640625,1.0,279.7432556152344,283.3300476074219,297.467041015625,301.0779113769531,293.1499938964844,293.1499938964844,279.45001220703125,33182.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540428876876831,1.0,0.0,0.0,3.769312858581543,3.7693374156951904,9.48020272062422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.34375,0.0,1648.2364501953125,1895.4371337890625,0.0,2973.151123046875,0.9299583435058594,1.0,0.0,3.0,1.0,0.0
