time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.979125440120697,0.5153118968009949,0.464230328798294,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9290141463279724,0.4442092180252075,0.4214653968811035,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8962302803993225,0.4020932614803314,0.2824230194091797,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8643732070922852,0.3610926568508148,0.3437120616436004,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7425622940063477,0.2253997772932052,1.0249948501586914,284.8934631347656,284.95001220703125,299.1004333496094,294.511474609375,297.7503356933594,297.2412414550781,284.8959045410156,1.0,0.5650993585586548,0.3746361434459686,0.3746361434459686,1.0,1.0,-3.046013116836548,0.8316602110862732,2.214353084564209,0.1460002362728119,0.872168242931366,0.872168242931366,0.0,135.46470642089844,110.0,57277.88671875,0.0,2313.81396484375,1.0,279.45654296875,283.1947937011719,297.5332336425781,301.2613525390625,293.1499938964844,293.1499938964844,279.75,38954.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623561263084412,1.0,0.0,0.0,3.6593642234802246,3.659388780593872,8.93520564204664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6884765625,0.0,1565.771240234375,1895.4371337890625,0.0,3051.104248046875,0.909615397453308,1.0,0.0,3.0,1.0,0.0
17836920,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.979125440120697,0.5153118968009949,0.464230328798294,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9290141463279724,0.4442092180252075,0.4214653968811035,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8962302803993225,0.4020932614803314,0.2824230194091797,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8643732070922852,0.3610926568508148,0.3437120616436004,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7425622940063477,0.2253997772932052,1.0249948501586914,284.8934631347656,284.95001220703125,299.1004333496094,294.511474609375,297.7503356933594,297.2412414550781,284.8959045410156,1.0,0.5650993585586548,0.3746361434459686,0.3746361434459686,1.0,1.0,-3.046013116836548,0.8316602110862732,2.214353084564209,0.1460002362728119,0.872168242931366,0.872168242931366,0.0,135.46470642089844,110.0,57277.88671875,0.0,2313.81396484375,1.0,279.45654296875,283.1947937011719,297.5332336425781,301.2613525390625,293.1499938964844,293.1499938964844,279.75,38954.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623561263084412,1.0,0.0,0.0,3.6593642234802246,3.659388780593872,8.93520564204664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.6884765625,0.0,1565.771240234375,1895.4371337890625,0.0,3051.104248046875,0.909615397453308,1.0,0.0,3.0,1.0,0.0
17836980,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.5161961913108826,0.4623835682868957,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9599933624267578,0.4472267925739288,0.423603892326355,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9240289926528932,0.4032322466373443,0.282683789730072,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8894776701927185,0.3625161051750183,0.3443929255008697,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7624702453613281,0.2259085029363632,1.024457335472107,285.0150146484375,284.95001220703125,299.115478515625,294.5302124023437,297.75653076171875,297.2452087402344,285.01300048828125,1.0,0.5582503080368042,0.3741170167922973,0.3741170167922973,1.0,1.0,-3.0462486743927,0.8302980661392212,2.215950727462769,0.1449680924415588,0.97947096824646,0.97947096824646,0.0,124.09176635742188,113.0,56624.9140625,0.0,2255.595947265625,1.0,279.7433166503906,283.3280944824219,297.5047912597656,301.1231384277344,293.1499938964844,293.1499938964844,279.45001220703125,33209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534659147262573,1.0,0.0,0.0,3.7780511379241934,3.778075933456421,9.524210327072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.7197265625,0.0,1658.740234375,1895.4371337890625,0.0,2967.74365234375,0.9319518208503724,1.0,0.0,3.0,1.0,0.0
17837040,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.5161961913108826,0.4623835682868957,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9599933624267578,0.4472267925739288,0.423603892326355,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9240289926528932,0.4032322466373443,0.282683789730072,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8894776701927185,0.3625161051750183,0.3443929255008697,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7624702453613281,0.2259085029363632,1.024457335472107,285.0150146484375,284.95001220703125,299.115478515625,294.5302124023437,297.75653076171875,297.2452087402344,285.01300048828125,1.0,0.5582503080368042,0.3741170167922973,0.3741170167922973,1.0,1.0,-3.0462486743927,0.8302980661392212,2.215950727462769,0.1449680924415588,0.97947096824646,0.97947096824646,0.0,124.09176635742188,113.0,56624.9140625,0.0,2255.595947265625,1.0,279.7433166503906,283.3280944824219,297.5047912597656,301.1231384277344,293.1499938964844,293.1499938964844,279.45001220703125,33209.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534659147262573,1.0,0.0,0.0,3.7780511379241934,3.778075933456421,9.524210327072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.7197265625,0.0,1658.740234375,1895.4371337890625,0.0,2967.74365234375,0.9319518208503724,1.0,0.0,3.0,1.0,0.0
17837100,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.5169969797134399,0.4546143114566803,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9667420983314514,0.4483892321586609,0.4248451590538025,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.930725634098053,0.4034397602081299,0.282950222492218,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8953273892402649,0.3629513084888458,0.3449109494686126,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7670912742614746,0.2260001301765442,1.0250450372695925,284.8685607910156,284.95001220703125,299.12310791015625,294.5394287109375,297.7577514648437,297.2449951171875,284.8637084960937,1.0,0.5562880635261536,0.3738574683666229,0.3738574683666229,1.0,1.0,-3.040660858154297,0.8277239203453064,2.2129368782043457,0.1435882747173309,0.8803452253341675,0.8803452253341675,0.0,121.6710968017578,113.0,57487.1328125,0.0,2232.54150390625,1.0,279.49481201171875,283.165283203125,297.5710144042969,301.35308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37279.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859718918800354,1.0,0.0,0.0,3.7518372535705566,3.751862525939941,9.392501851834822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.8291015625,0.0,1659.284423828125,1895.4371337890625,0.0,3026.36865234375,0.9267697334289552,1.0,0.0,3.0,1.0,0.0
17837160,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.5181411504745483,0.4499879777431488,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9706666469573976,0.4493617415428161,0.4257404506206512,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9344149231910706,0.4034329950809479,0.282938003540039,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8986870646476746,0.3632130920886993,0.3451425433158874,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7696635723114014,0.2259663194417953,1.0248024463653564,284.8869934082031,284.95001220703125,299.1307983398437,294.5485534667969,297.7581481933594,297.2433166503906,284.8894958496094,1.0,0.5548919439315796,0.3736513555049896,0.3736513555049896,1.0,1.0,-3.036144495010376,0.8256422281265259,2.2105021476745605,0.1425234377384185,0.8663880228996277,0.8663880228996277,0.0,120.2506103515625,116.0,57092.26953125,0.0,2217.109130859375,1.0,279.4569702148437,283.1905517578125,297.5670471191406,301.2890625,293.1499938964844,293.1499938964844,279.75,39353.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612239360809326,1.0,0.0,0.0,3.6517722606658936,3.651796817779541,8.89816931248788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.453125,0.0,1560.2467041015625,1895.4371337890625,0.0,3040.484375,0.9083205461502076,1.0,0.0,3.0,1.0,0.0
17837220,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.522446870803833,0.4436399340629577,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9767746329307556,0.4522788524627685,0.4281712472438812,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9401407837867736,0.4044566452503204,0.283406913280487,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9039678573608398,0.3645333647727966,0.3461148738861084,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7736138105392456,0.2264032065868377,1.0258111953735352,285.00653076171875,284.95001220703125,299.1464538574219,294.5664367675781,297.7684020996094,297.2525634765625,285.00494384765625,1.0,0.5537183284759521,0.3732390999794006,0.3732390999794006,1.0,1.0,-3.034369707107544,0.8239288330078125,2.2104408740997314,0.1411278694868087,0.9674413204193116,0.9674413204193116,0.0,118.4936752319336,119.0,56294.82421875,0.0,2204.86376953125,1.0,279.74322509765625,283.3225402832031,297.53631591796875,301.1365661621094,293.1499938964844,293.1499938964844,279.45001220703125,33498.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513489961624146,1.0,0.0,0.0,3.760980129241944,3.76100492477417,9.43833526889648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5947265625,0.0,1640.896484375,1895.4371337890625,0.0,2947.9072265625,0.9282671213150024,1.0,0.0,3.0,1.0,0.0
17837280,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.522446870803833,0.4436399340629577,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9767746329307556,0.4522788524627685,0.4281712472438812,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9401407837867736,0.4044566452503204,0.283406913280487,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9039678573608398,0.3645333647727966,0.3461148738861084,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7736138105392456,0.2264032065868377,1.0258111953735352,285.00653076171875,284.95001220703125,299.1464538574219,294.5664367675781,297.7684020996094,297.2525634765625,285.00494384765625,1.0,0.5537183284759521,0.3732390999794006,0.3732390999794006,1.0,1.0,-3.034369707107544,0.8239288330078125,2.2104408740997314,0.1411278694868087,0.9674413204193116,0.9674413204193116,0.0,118.4936752319336,119.0,56294.82421875,0.0,2204.86376953125,1.0,279.74322509765625,283.3225402832031,297.53631591796875,301.1365661621094,293.1499938964844,293.1499938964844,279.45001220703125,33498.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513489961624146,1.0,0.0,0.0,3.760980129241944,3.76100492477417,9.43833526889648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.5947265625,0.0,1640.896484375,1895.4371337890625,0.0,2947.9072265625,0.9282671213150024,1.0,0.0,3.0,1.0,0.0
17837340,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.5251324772834778,0.4424094557762146,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9791276454925536,0.4543968737125397,0.430382490158081,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.941523253917694,0.4046379327774048,0.283711165189743,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9056078791618348,0.3652059733867645,0.3469352424144745,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7745150327682495,0.2264220714569091,1.0264925956726074,284.8952941894531,284.95001220703125,299.1624755859375,294.583740234375,297.7720947265625,297.2524719238281,284.8975524902344,1.0,0.5541314482688904,0.372826874256134,0.372826874256134,1.0,1.0,-3.0377182960510254,0.823920726776123,2.2137975692749023,0.1403620541095733,0.8661706447601318,0.8661706447601318,0.0,118.30294036865234,122.0,56931.234375,0.0,2209.848876953125,1.0,279.45733642578125,283.1963195800781,297.6001892089844,301.307373046875,293.1499938964844,293.1499938964844,279.75,39065.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586463928222656,1.0,0.0,0.0,3.636696338653565,3.636720657348633,8.824850397104456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9111328125,0.0,1541.271240234375,1895.4371337890625,0.0,3016.31005859375,0.904849112033844,1.0,0.0,3.0,1.0,0.0
17837400,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.5251324772834778,0.4424094557762146,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9791276454925536,0.4543968737125397,0.430382490158081,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.941523253917694,0.4046379327774048,0.283711165189743,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9056078791618348,0.3652059733867645,0.3469352424144745,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7745150327682495,0.2264220714569091,1.0264925956726074,284.8952941894531,284.95001220703125,299.1624755859375,294.583740234375,297.7720947265625,297.2524719238281,284.8975524902344,1.0,0.5541314482688904,0.372826874256134,0.372826874256134,1.0,1.0,-3.0377182960510254,0.823920726776123,2.2137975692749023,0.1403620541095733,0.8661706447601318,0.8661706447601318,0.0,118.30294036865234,122.0,56931.234375,0.0,2209.848876953125,1.0,279.45733642578125,283.1963195800781,297.6001892089844,301.307373046875,293.1499938964844,293.1499938964844,279.75,39065.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586463928222656,1.0,0.0,0.0,3.636696338653565,3.636720657348633,8.824850397104456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9111328125,0.0,1541.271240234375,1895.4371337890625,0.0,3016.31005859375,0.904849112033844,1.0,0.0,3.0,1.0,0.0
17837460,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.5277099609375,0.4436129927635193,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9800378680229188,0.4573078751564026,0.4328975677490234,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9412211775779724,0.405656099319458,0.2842435240745544,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9057036638259888,0.3665126264095306,0.3479824364185333,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7741182446479797,0.2268207222223281,1.0277278423309326,285.01708984375,284.95001220703125,299.17889404296875,294.6003723144531,297.7801818847656,297.2579345703125,285.01617431640625,1.0,0.5556401610374451,0.3724359571933746,0.3724359571933746,1.0,1.0,-3.045565366744995,0.8254703283309937,2.220094919204712,0.1400510966777801,0.9747966527938844,0.9747966527938844,0.0,118.92620086669922,125.0,56370.6328125,0.0,2227.12109375,1.0,279.7423400878906,283.3290100097656,297.5744934082031,301.1746826171875,293.1499938964844,293.1499938964844,279.45001220703125,33186.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495969772338867,1.0,0.0,0.0,3.757572650909424,3.7575972080230713,9.421239610674091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5634765625,0.0,1634.506103515625,1895.4371337890625,0.0,2931.49609375,0.927580714225769,1.0,0.0,3.0,1.0,0.0
17837520,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.5277099609375,0.4436129927635193,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9800378680229188,0.4573078751564026,0.4328975677490234,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9412211775779724,0.405656099319458,0.2842435240745544,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9057036638259888,0.3665126264095306,0.3479824364185333,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7741182446479797,0.2268207222223281,1.0277278423309326,285.01708984375,284.95001220703125,299.17889404296875,294.6003723144531,297.7801818847656,297.2579345703125,285.01617431640625,1.0,0.5556401610374451,0.3724359571933746,0.3724359571933746,1.0,1.0,-3.045565366744995,0.8254703283309937,2.220094919204712,0.1400510966777801,0.9747966527938844,0.9747966527938844,0.0,118.92620086669922,125.0,56370.6328125,0.0,2227.12109375,1.0,279.7423400878906,283.3290100097656,297.5744934082031,301.1746826171875,293.1499938964844,293.1499938964844,279.45001220703125,33186.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495969772338867,1.0,0.0,0.0,3.757572650909424,3.7575972080230713,9.421239610674091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.5634765625,0.0,1634.506103515625,1895.4371337890625,0.0,2931.49609375,0.927580714225769,1.0,0.0,3.0,1.0,0.0
17837580,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.5278329253196716,0.4477341771125793,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9788359999656676,0.4593740105628967,0.4351308643817901,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9383071064949036,0.4057946503162384,0.284569501876831,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9035338163375854,0.3671397268772125,0.3488272726535797,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7719095945358276,0.2268114537000656,1.0285377502441406,284.9001770019531,284.95001220703125,299.1958312988281,294.6162109375,297.7783203125,297.2494812011719,284.9027709960937,1.0,0.5579259395599365,0.3720450699329376,0.3720450699329376,1.0,1.0,-3.055586576461792,0.8277345895767212,2.2278521060943604,0.140053704380989,0.8760207295417786,0.8760207295417786,0.0,120.41470336914062,128.0,57280.0859375,0.0,2252.89892578125,1.0,279.4565734863281,283.1951599121094,297.639892578125,301.3657531738281,293.1499938964844,293.1499938964844,279.75,38630.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582563400268555,1.0,0.0,0.0,3.6592116355896,3.659236192703247,8.934460993259563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.046875,0.0,1563.174560546875,1895.4371337890625,0.0,3012.65283203125,0.9094160199165344,1.0,0.0,3.0,1.0,0.0
17837640,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.5278329253196716,0.4477341771125793,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9788359999656676,0.4593740105628967,0.4351308643817901,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9383071064949036,0.4057946503162384,0.284569501876831,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9035338163375854,0.3671397268772125,0.3488272726535797,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7719095945358276,0.2268114537000656,1.0285377502441406,284.9001770019531,284.95001220703125,299.1958312988281,294.6162109375,297.7783203125,297.2494812011719,284.9027709960937,1.0,0.5579259395599365,0.3720450699329376,0.3720450699329376,1.0,1.0,-3.055586576461792,0.8277345895767212,2.2278521060943604,0.140053704380989,0.8760207295417786,0.8760207295417786,0.0,120.41470336914062,128.0,57280.0859375,0.0,2252.89892578125,1.0,279.4565734863281,283.1951599121094,297.639892578125,301.3657531738281,293.1499938964844,293.1499938964844,279.75,38630.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582563400268555,1.0,0.0,0.0,3.6592116355896,3.659236192703247,8.934460993259563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.046875,0.0,1563.174560546875,1895.4371337890625,0.0,3012.65283203125,0.9094160199165344,1.0,0.0,3.0,1.0,0.0
17837700,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.5277546048164368,0.4504608511924743,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9777687788009644,0.4607190787792206,0.4362047612667084,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9362717866897584,0.4061846137046814,0.2846929728984833,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9019777178764344,0.3676910400390625,0.349199503660202,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.770391047000885,0.2269503325223922,1.028767466545105,285.0302124023437,284.95001220703125,299.2044677734375,294.6238098144531,297.7791748046875,297.24755859375,285.0338134765625,1.0,0.5592470765113831,0.3718496263027191,0.3718496263027191,1.0,1.0,-3.0610244274139404,0.8290084600448608,2.232016086578369,0.1400543302297592,0.9674259424209596,0.9674259424209596,0.0,121.3557357788086,128.0,56588.078125,0.0,2267.65087890625,1.0,279.702392578125,283.3385925292969,297.5928955078125,301.1683349609375,293.1499938964844,293.1499938964844,279.75,33939.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521989583969116,1.0,0.0,0.0,3.711400032043457,3.7114241123199454,9.191127787744336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.640625,0.0,1586.87890625,1895.4371337890625,0.0,2955.87060546875,0.9193955659866332,1.0,0.0,3.0,1.0,0.0
17837760,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.5277251601219177,0.4527042210102081,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9772493839263916,0.4622294306755066,0.4376135170459747,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9349664449691772,0.4067590534687042,0.2850800454616546,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9010136127471924,0.3683913350105285,0.3498480021953583,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7693803906440735,0.2272011935710907,1.029859185218811,285.0269775390625,284.95001220703125,299.2132873535156,294.63116455078125,297.7814025878906,297.24774169921875,285.025634765625,1.0,0.5607315301895142,0.3715300559997558,0.3715300559997558,1.0,1.0,-3.0679702758789062,0.8304600119590759,2.237510204315185,0.1399088948965072,0.9927263259887696,0.9927263259887696,0.0,122.23298645019533,131.0,56871.3671875,0.0,2284.864990234375,1.0,279.7431640625,283.3314819335937,297.61090087890625,301.2409973144531,293.1499938964844,293.1499938964844,279.45001220703125,32862.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504401445388794,1.0,0.0,0.0,3.7899632453918457,3.789988040924072,9.584363169778951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.265625,0.0,1670.1575927734375,1895.4371337890625,0.0,2939.393310546875,0.9345330595970154,1.0,0.0,3.0,1.0,0.0
17837820,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5253229141235352,0.459373414516449,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9743507504463196,0.4642136096954345,0.4398195445537567,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.930066704750061,0.406827449798584,0.2853926122188568,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8972200751304626,0.3689470589160919,0.3506702184677124,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7658528089523315,0.2271699607372284,1.0307739973068235,284.8993530273437,284.95001220703125,299.2313232421875,294.6451416015625,297.7777099609375,297.2368469238281,284.90185546875,1.0,0.5639097094535828,0.3708909153938293,0.3708909153938293,1.0,1.0,-3.081106662750244,0.8330507874488831,2.2480556964874268,0.1395737379789352,0.890280544757843,0.890280544757843,0.0,124.56615447998048,134.0,57969.78515625,0.0,2321.1572265625,1.0,279.4562683105469,283.1862487792969,297.6744079589844,301.4428100585937,293.1499938964844,293.1499938964844,279.75,38212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602235317230225,1.0,0.0,0.0,3.711830139160156,3.711854934692383,9.193258279083238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1064453125,0.0,1619.8868408203125,1895.4371337890625,0.0,3031.1015625,0.9207223057746888,1.0,0.0,3.0,1.0,0.0
17837880,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.5253229141235352,0.459373414516449,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9743507504463196,0.4642136096954345,0.4398195445537567,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.930066704750061,0.406827449798584,0.2853926122188568,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8972200751304626,0.3689470589160919,0.3506702184677124,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7658528089523315,0.2271699607372284,1.0307739973068235,284.8993530273437,284.95001220703125,299.2313232421875,294.6451416015625,297.7777099609375,297.2368469238281,284.90185546875,1.0,0.5639097094535828,0.3708909153938293,0.3708909153938293,1.0,1.0,-3.081106662750244,0.8330507874488831,2.2480556964874268,0.1395737379789352,0.890280544757843,0.890280544757843,0.0,124.56615447998048,134.0,57969.78515625,0.0,2321.1572265625,1.0,279.4562683105469,283.1862487792969,297.6744079589844,301.4428100585937,293.1499938964844,293.1499938964844,279.75,38212.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602235317230225,1.0,0.0,0.0,3.711830139160156,3.711854934692383,9.193258279083238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1064453125,0.0,1619.8868408203125,1895.4371337890625,0.0,3031.1015625,0.9207223057746888,1.0,0.0,3.0,1.0,0.0
17837940,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.5230391621589661,0.4661872088909149,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9714975953102112,0.4669961929321289,0.4422390758991241,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9253416657447816,0.4077316522598266,0.2858647406101227,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8935374021530151,0.3701312839984894,0.3516364991664886,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7624012231826782,0.2274984270334243,1.0319325923919678,285.0335388183594,284.95001220703125,299.25,294.65802001953125,297.7816772460937,297.2361145019531,285.0325622558594,1.0,0.5673021674156189,0.3702517747879028,0.3702517747879028,1.0,1.0,-3.095324993133545,0.835987389087677,2.2593374252319336,0.139272004365921,1.0,1.0,0.0,127.0081558227539,137.0,57529.48828125,0.0,2360.32861328125,1.0,279.74371337890625,283.3302307128906,297.6413269042969,301.3146057128906,293.1499938964844,293.1499938964844,279.45001220703125,33106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531362414360046,1.0,0.0,0.0,3.835005521774292,3.835031032562256,9.813530823521432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.34765625,0.0,1726.15576171875,1895.4371337890625,0.0,2964.65380859375,0.9446436166763306,1.0,0.0,3.0,1.0,0.0
17838000,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9990000128746032,0.5230391621589661,0.4661872088909149,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9714975953102112,0.4669961929321289,0.4422390758991241,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9253416657447816,0.4077316522598266,0.2858647406101227,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8935374021530151,0.3701312839984894,0.3516364991664886,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7624012231826782,0.2274984270334243,1.0319325923919678,285.0335388183594,284.95001220703125,299.25,294.65802001953125,297.7816772460937,297.2361145019531,285.0325622558594,1.0,0.5673021674156189,0.3702517747879028,0.3702517747879028,1.0,1.0,-3.095324993133545,0.835987389087677,2.2593374252319336,0.139272004365921,1.0,1.0,0.0,127.0081558227539,137.0,57529.48828125,0.0,2360.32861328125,1.0,279.74371337890625,283.3302307128906,297.6413269042969,301.3146057128906,293.1499938964844,293.1499938964844,279.45001220703125,33106.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531362414360046,1.0,0.0,0.0,3.835005521774292,3.835031032562256,9.813530823521432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.34765625,0.0,1726.15576171875,1895.4371337890625,0.0,2964.65380859375,0.9446436166763306,1.0,0.0,3.0,1.0,0.0
17838060,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9947481155395508,0.5192447304725647,0.4681413471698761,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9647862911224364,0.4688700139522552,0.4444334208965301,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9164894819259644,0.4077194333076477,0.2861866652965545,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8863263130187988,0.3705946505069732,0.3524585664272308,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7561221122741699,0.2273439168930053,1.0327361822128296,284.89373779296875,284.95001220703125,299.26904296875,294.6702880859375,297.78125,297.2298889160156,284.8951416015625,1.0,0.5704851150512695,0.3695204555988312,0.3695204555988312,1.0,1.0,-3.102837085723877,0.8364299535751343,2.266407012939453,0.1382186114788055,0.9015140533447266,0.9015140533447266,0.0,130.7580108642578,140.0,58614.79296875,0.0,2394.044921875,1.0,279.4569396972656,283.17169189453125,297.7001342773437,301.5136413574219,293.1499938964844,293.1499938964844,279.1499938964844,38026.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630759716033936,1.0,0.0,0.0,3.7692885398864746,3.76931405067444,9.480081075707858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7900390625,0.0,1685.638427734375,1895.4371337890625,0.0,3057.8564453125,0.933221161365509,1.0,0.0,3.0,1.0,0.0
17838120,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9947481155395508,0.5192447304725647,0.4681413471698761,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9647862911224364,0.4688700139522552,0.4444334208965301,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9164894819259644,0.4077194333076477,0.2861866652965545,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8863263130187988,0.3705946505069732,0.3524585664272308,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7561221122741699,0.2273439168930053,1.0327361822128296,284.89373779296875,284.95001220703125,299.26904296875,294.6702880859375,297.78125,297.2298889160156,284.8951416015625,1.0,0.5704851150512695,0.3695204555988312,0.3695204555988312,1.0,1.0,-3.102837085723877,0.8364299535751343,2.266407012939453,0.1382186114788055,0.9015140533447266,0.9015140533447266,0.0,130.7580108642578,140.0,58614.79296875,0.0,2394.044921875,1.0,279.4569396972656,283.17169189453125,297.7001342773437,301.5136413574219,293.1499938964844,293.1499938964844,279.1499938964844,38026.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630759716033936,1.0,0.0,0.0,3.7692885398864746,3.76931405067444,9.480081075707858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7900390625,0.0,1685.638427734375,1895.4371337890625,0.0,3057.8564453125,0.933221161365509,1.0,0.0,3.0,1.0,0.0
17838180,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9847768545150756,0.5166653394699097,0.4655734896659851,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9552373886108398,0.4705091118812561,0.446091741323471,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9054883122444152,0.4074622690677643,0.2860941290855407,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8769373893737793,0.3708145320415497,0.3528060019016266,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7480737566947937,0.2269362509250641,1.031722903251648,284.8827819824219,284.95001220703125,299.2881164550781,294.6825561523437,297.7801513671875,297.2232971191406,284.8842468261719,1.0,0.5727838277816772,0.3687891066074371,0.3687891066074371,1.0,1.0,-3.100666284561157,0.8336669206619263,2.2669992446899414,0.1360386162996292,0.8279183506965637,0.8279183506965637,0.0,135.1954803466797,143.0,58612.2265625,0.0,2413.59619140625,1.0,279.1584167480469,283.14141845703125,297.69293212890625,301.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,41145.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679189682006836,1.0,0.0,0.0,3.5154969692230225,3.515520572662353,8.246444735959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.11328125,0.0,1425.694091796875,1895.4371337890625,0.0,3103.2890625,0.8801764249801636,1.0,0.0,3.0,1.0,0.0
17838240,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9847768545150756,0.5166653394699097,0.4655734896659851,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9552373886108398,0.4705091118812561,0.446091741323471,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9054883122444152,0.4074622690677643,0.2860941290855407,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8769373893737793,0.3708145320415497,0.3528060019016266,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7480737566947937,0.2269362509250641,1.031722903251648,284.8827819824219,284.95001220703125,299.2881164550781,294.6825561523437,297.7801513671875,297.2232971191406,284.8842468261719,1.0,0.5727838277816772,0.3687891066074371,0.3687891066074371,1.0,1.0,-3.100666284561157,0.8336669206619263,2.2669992446899414,0.1360386162996292,0.8279183506965637,0.8279183506965637,0.0,135.1954803466797,143.0,58612.2265625,0.0,2413.59619140625,1.0,279.1584167480469,283.14141845703125,297.69293212890625,301.523193359375,293.1499938964844,293.1499938964844,279.45001220703125,41145.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679189682006836,1.0,0.0,0.0,3.5154969692230225,3.515520572662353,8.246444735959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.11328125,0.0,1425.694091796875,1895.4371337890625,0.0,3103.2890625,0.8801764249801636,1.0,0.0,3.0,1.0,0.0
17838300,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9815223217010498,0.5164885520935059,0.4650937020778656,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9524733424186708,0.4718369245529175,0.4471843838691711,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9023670554161072,0.4078671634197235,0.2862534821033478,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8741523027420044,0.3713372945785522,0.3531804084777832,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7455933690071106,0.2270002216100692,1.0317208766937256,285.0075988769531,284.95001220703125,299.29766845703125,294.6886291503906,297.7829895019531,297.2244567871094,285.00946044921875,1.0,0.5739141702651978,0.3684234619140625,0.3684234619140625,1.0,1.0,-3.102035522460937,0.8330997824668884,2.2689356803894043,0.1351114362478256,0.9093775153160096,0.9093775153160096,0.0,136.77862548828125,143.0,57827.5546875,0.0,2424.5595703125,1.0,279.3982849121094,283.2794189453125,297.6419982910156,301.303955078125,293.1499938964844,293.1499938964844,279.45001220703125,35050.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860096275806427,1.0,0.0,0.0,3.5557477474212646,3.5557706356048584,8.436361440544715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7333984375,0.0,1423.8931884765625,1895.4371337890625,0.0,3029.90771484375,0.8857143521308899,1.0,0.0,3.0,1.0,0.0
17838360,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9794663786888124,0.5164830088615417,0.4651250839233398,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9510599970817566,0.4732685685157776,0.4485668540000915,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9005731344223022,0.4083933234214782,0.2866425216197967,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8725627064704895,0.3719668388366699,0.3538010120391845,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7441005706787109,0.2271680980920791,1.032549262046814,284.99755859375,284.95001220703125,299.3072509765625,294.6947021484375,297.786865234375,297.2266845703125,284.9966735839844,1.0,0.575167179107666,0.3681756854057312,0.3681756854057312,1.0,1.0,-3.105942964553833,0.8336726427078247,2.272270441055298,0.1348113268613815,0.9207028150558472,0.9207028150558472,0.0,138.00225830078125,146.0,57970.0625,0.0,2438.414794921875,1.0,279.44195556640625,283.2698669433594,297.659912109375,301.3643493652344,293.1499938964844,293.1499938964844,279.1499938964844,33875.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569414615631104,1.0,0.0,0.0,3.620252370834351,3.620275735855103,8.745225272832613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.4736328125,0.0,1484.556640625,1895.4371337890625,0.0,3000.323486328125,0.8969588279724121,1.0,0.0,3.0,1.0,0.0
17838420,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9728193283081056,0.5150227546691895,0.4642487168312073,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9456426501274108,0.4752074480056762,0.4507254958152771,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8946988582611084,0.4084944725036621,0.2869707942008972,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8673187494277954,0.3724856376647949,0.3545906543731689,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7395475506782532,0.2270554900169372,1.0331707000732422,284.91326904296875,284.95001220703125,299.326416015625,294.706787109375,297.7887268066406,297.2232971191406,284.9140319824219,1.0,0.5775371193885803,0.3676801919937134,0.3676801919937134,1.0,1.0,-3.1095833778381348,0.8334749937057495,2.276108264923096,0.1339443176984787,0.8424130082130432,0.8424130082130432,0.0,141.24813842773438,149.0,58540.93359375,0.0,2462.52197265625,1.0,279.1585998535156,283.1670227050781,297.7200012207031,301.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38711.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635134100914001,1.0,0.0,0.0,3.49055552482605,3.490578413009644,8.129847515192523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.017578125,0.0,1382.3074951171875,1895.4371337890625,0.0,3061.960205078125,0.8723729848861694,1.0,0.0,3.0,1.0,0.0
17838480,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9728193283081056,0.5150227546691895,0.4642487168312073,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9456426501274108,0.4752074480056762,0.4507254958152771,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8946988582611084,0.4084944725036621,0.2869707942008972,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8673187494277954,0.3724856376647949,0.3545906543731689,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7395475506782532,0.2270554900169372,1.0331707000732422,284.91326904296875,284.95001220703125,299.326416015625,294.706787109375,297.7887268066406,297.2232971191406,284.9140319824219,1.0,0.5775371193885803,0.3676801919937134,0.3676801919937134,1.0,1.0,-3.1095833778381348,0.8334749937057495,2.276108264923096,0.1339443176984787,0.8424130082130432,0.8424130082130432,0.0,141.24813842773438,149.0,58540.93359375,0.0,2462.52197265625,1.0,279.1585998535156,283.1670227050781,297.7200012207031,301.5303955078125,293.1499938964844,293.1499938964844,279.45001220703125,38711.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635134100914001,1.0,0.0,0.0,3.49055552482605,3.490578413009644,8.129847515192523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.017578125,0.0,1382.3074951171875,1895.4371337890625,0.0,3061.960205078125,0.8723729848861694,1.0,0.0,3.0,1.0,0.0
17838540,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9673450589179992,0.5147172808647156,0.46380814909935,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9416605830192566,0.4778245389461517,0.4531022012233734,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8901852369308472,0.4092854261398315,0.2874548435211181,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8633508682250977,0.3735378384590149,0.355530709028244,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7360069751739502,0.2272848486900329,1.034170150756836,285.0067443847656,284.95001220703125,299.3456420898437,294.7186889648437,297.79498291015625,297.2257385253906,285.00506591796875,1.0,0.5799005627632141,0.3671846985816955,0.3671846985816955,1.0,1.0,-3.1148180961608887,0.8338082432746887,2.2810099124908447,0.1330513954162597,0.9330594539642334,0.9330594539642334,0.0,144.06536865234375,152.0,58062.1328125,0.0,2487.460693359375,1.0,279.4420471191406,283.2740783691406,297.6944885253906,301.40380859375,293.1499938964844,293.1499938964844,279.1499938964844,33033.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551064729690552,1.0,0.0,0.0,3.623255014419556,3.623278141021729,8.759737397667777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.2666015625,0.0,1481.5838623046875,1895.4371337890625,0.0,2983.120361328125,0.896881103515625,1.0,0.0,3.0,1.0,0.0
17838600,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9673450589179992,0.5147172808647156,0.46380814909935,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9416605830192566,0.4778245389461517,0.4531022012233734,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8901852369308472,0.4092854261398315,0.2874548435211181,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8633508682250977,0.3735378384590149,0.355530709028244,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7360069751739502,0.2272848486900329,1.034170150756836,285.0067443847656,284.95001220703125,299.3456420898437,294.7186889648437,297.79498291015625,297.2257385253906,285.00506591796875,1.0,0.5799005627632141,0.3671846985816955,0.3671846985816955,1.0,1.0,-3.1148180961608887,0.8338082432746887,2.2810099124908447,0.1330513954162597,0.9330594539642334,0.9330594539642334,0.0,144.06536865234375,152.0,58062.1328125,0.0,2487.460693359375,1.0,279.4420471191406,283.2740783691406,297.6944885253906,301.40380859375,293.1499938964844,293.1499938964844,279.1499938964844,33033.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551064729690552,1.0,0.0,0.0,3.623255014419556,3.623278141021729,8.759737397667777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.2666015625,0.0,1481.5838623046875,1895.4371337890625,0.0,2983.120361328125,0.896881103515625,1.0,0.0,3.0,1.0,0.0
17838660,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9601259827613832,0.5130148530006409,0.4627407193183899,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9361568689346312,0.4795801937580108,0.4551060199737549,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8844276070594788,0.4092030227184295,0.2876680791378021,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8582877516746521,0.3739058673381805,0.3561963737010956,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316307425498962,0.2270981669425964,1.0345615148544312,284.90850830078125,284.95001220703125,299.3648986816406,294.73046875,297.7955017089844,297.22076416015625,284.90997314453125,1.0,0.5821866989135742,0.3666112422943115,0.3666112422943115,1.0,1.0,-3.1174793243408203,0.8330731987953186,2.2844059467315674,0.1318036913871765,0.8460212349891663,0.8460212349891663,0.0,147.4200897216797,155.0,58669.63671875,0.0,2510.391845703125,1.0,279.1579895019531,283.1594543457031,297.7506408691406,301.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,38658.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630672693252563,1.0,0.0,0.0,3.503385305404663,3.503408432006836,8.189721256712801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6220703125,0.0,1395.1790771484375,1895.4371337890625,0.0,3057.77490234375,0.8751249313354492,1.0,0.0,3.0,1.0,0.0
