time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9601259827613832,0.5130148530006409,0.4627407193183899,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9361568689346312,0.4795801937580108,0.4551060199737549,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8844276070594788,0.4092030227184295,0.2876680791378021,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8582877516746521,0.3739058673381805,0.3561963737010956,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316307425498962,0.2270981669425964,1.0345615148544312,284.90850830078125,284.95001220703125,299.3648986816406,294.73046875,297.7955017089844,297.22076416015625,284.90997314453125,1.0,0.5821866989135742,0.3666112422943115,0.3666112422943115,1.0,1.0,-3.1174793243408203,0.8330731987953186,2.2844059467315674,0.1318036913871765,0.8460212349891663,0.8460212349891663,0.0,147.4200897216797,155.0,58669.63671875,0.0,2510.391845703125,1.0,279.1579895019531,283.1594543457031,297.7506408691406,301.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,38658.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630672693252563,1.0,0.0,0.0,3.503385305404663,3.503408432006836,8.189721256712801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.6220703125,0.0,1395.1790771484375,1895.4371337890625,0.0,3057.77490234375,0.8751249313354492,1.0,0.0,3.0,1.0,0.0
17838780,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9543126225471495,0.5125532150268555,0.4621400535106659,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9322199821472168,0.4820843338966369,0.4573582410812378,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8800792098045349,0.4098804891109466,0.2880593240261078,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.85451340675354,0.3748558759689331,0.3570270240306854,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7282257676124573,0.2272645980119705,1.0352593660354614,285.0041198730469,284.95001220703125,299.3842163085937,294.7420349121094,297.8012084960937,297.22271728515625,285.0030822753906,1.0,0.5844383239746094,0.3660378158092499,0.3660378158092499,1.0,1.0,-3.121765375137329,0.8328731656074524,2.288892269134521,0.1304795742034912,0.935769259929657,0.935769259929657,0.0,150.2832489013672,158.0,58170.81640625,0.0,2533.886962890625,1.0,279.4413452148437,283.2689819335937,297.7204284667969,301.4378967285156,293.1499938964844,293.1499938964844,279.1499938964844,33140.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550199866294861,1.0,0.0,0.0,3.633488178253174,3.633511543273926,8.809287805888744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.087890625,0.0,1493.5806884765625,1895.4371337890625,0.0,2982.3095703125,0.8995338082313538,1.0,0.0,3.0,1.0,0.0
17838840,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9543126225471495,0.5125532150268555,0.4621400535106659,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9322199821472168,0.4820843338966369,0.4573582410812378,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8800792098045349,0.4098804891109466,0.2880593240261078,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.85451340675354,0.3748558759689331,0.3570270240306854,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7282257676124573,0.2272645980119705,1.0352593660354614,285.0041198730469,284.95001220703125,299.3842163085937,294.7420349121094,297.8012084960937,297.22271728515625,285.0030822753906,1.0,0.5844383239746094,0.3660378158092499,0.3660378158092499,1.0,1.0,-3.121765375137329,0.8328731656074524,2.288892269134521,0.1304795742034912,0.935769259929657,0.935769259929657,0.0,150.2832489013672,158.0,58170.81640625,0.0,2533.886962890625,1.0,279.4413452148437,283.2689819335937,297.7204284667969,301.4378967285156,293.1499938964844,293.1499938964844,279.1499938964844,33140.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550199866294861,1.0,0.0,0.0,3.633488178253174,3.633511543273926,8.809287805888744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.087890625,0.0,1493.5806884765625,1895.4371337890625,0.0,2982.3095703125,0.8995338082313538,1.0,0.0,3.0,1.0,0.0
17838900,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9512639045715332,0.511735737323761,0.4617939889431,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.930191695690155,0.4829905331134796,0.4584808349609375,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8778833150863647,0.4098794460296631,0.2882611155509949,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8526134490966797,0.3750689923763275,0.3574546277523041,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7265239357948303,0.2272012084722519,1.0357452630996704,284.8757629394531,284.95001220703125,299.3939208984375,294.74774169921875,297.8018493652344,297.2207336425781,284.8731994628906,1.0,0.5855979919433594,0.3657510876655578,0.3657510876655578,1.0,1.0,-3.1240456104278564,0.8328114748001099,2.291234016418457,0.1299139410257339,0.8476161360740662,0.8476161360740662,0.0,151.78297424316406,158.0,59037.57421875,0.0,2546.2783203125,1.0,279.19805908203125,283.123779296875,297.7803955078125,301.6634216308594,293.1499938964844,293.1499938964844,279.1499938964844,37650.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861222505569458,1.0,0.0,0.0,3.59920334815979,3.5992271900177,8.643827413834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.849609375,0.0,1489.5635986328125,1895.4371337890625,0.0,3040.470947265625,0.8927863240242004,1.0,0.0,3.0,1.0,0.0
17838960,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9469907879829408,0.5107634663581848,0.4609764218330383,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9270625114440918,0.4837656021118164,0.4592830836772918,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8747550845146179,0.4097360968589782,0.2882206439971924,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8498846292495728,0.3751601874828338,0.3576237857341766,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7241241931915283,0.227038949728012,1.0354485511779783,284.9060974121094,284.95001220703125,299.4035949707031,294.7533874511719,297.8014221191406,297.2173156738281,284.9077453613281,1.0,0.5866239666938782,0.3654872477054596,0.3654872477054596,1.0,1.0,-3.1238269805908203,0.8319947719573975,2.291832208633423,0.129097893834114,0.8471312522888184,0.8471312522888184,0.0,153.6211395263672,161.0,58765.14453125,0.0,2555.656494140625,1.0,279.1580810546875,283.1543273925781,297.7735900878906,301.6018371582031,293.1499938964844,293.1499938964844,279.45001220703125,38742.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629060983657837,1.0,0.0,0.0,3.51346755027771,3.513490915298462,8.236926873905759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.94140625,0.0,1406.2603759765625,1895.4371337890625,0.0,3056.263427734375,0.8774208426475525,1.0,0.0,3.0,1.0,0.0
17839020,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9412362575531006,0.5102328062057495,0.4603108763694763,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9234873652458192,0.4862231910228729,0.4614845514297485,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8707977533340454,0.4103776216506958,0.2885823547840118,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.846482515335083,0.3760699331760406,0.3584106564521789,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7209328413009644,0.2271830439567566,1.0360252857208252,285.003662109375,284.95001220703125,299.4230651855469,294.7644958496094,297.8072204589844,297.21929931640625,285.0026550292969,1.0,0.5887945294380188,0.3649595975875854,0.3649595975875854,1.0,1.0,-3.1277401447296143,0.8317996859550476,2.295940399169922,0.1277484893798828,0.9373766183853148,0.9373766183853148,0.0,156.4490203857422,164.0,58251.80078125,0.0,2578.34375,1.0,279.4414367675781,283.2657775878906,297.7426147460937,301.4657592773437,293.1499938964844,293.1499938964844,279.1499938964844,33188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548004031181335,1.0,0.0,0.0,3.641632080078125,3.641655445098877,8.848821266838058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1259765625,0.0,1502.887451171875,1895.4371337890625,0.0,2980.251220703125,0.9014045596122742,1.0,0.0,3.0,1.0,0.0
17839080,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9412362575531006,0.5102328062057495,0.4603108763694763,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9234873652458192,0.4862231910228729,0.4614845514297485,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8707977533340454,0.4103776216506958,0.2885823547840118,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.846482515335083,0.3760699331760406,0.3584106564521789,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7209328413009644,0.2271830439567566,1.0360252857208252,285.003662109375,284.95001220703125,299.4230651855469,294.7644958496094,297.8072204589844,297.21929931640625,285.0026550292969,1.0,0.5887945294380188,0.3649595975875854,0.3649595975875854,1.0,1.0,-3.1277401447296143,0.8317996859550476,2.295940399169922,0.1277484893798828,0.9373766183853148,0.9373766183853148,0.0,156.4490203857422,164.0,58251.80078125,0.0,2578.34375,1.0,279.4414367675781,283.2657775878906,297.7426147460937,301.4657592773437,293.1499938964844,293.1499938964844,279.1499938964844,33188.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548004031181335,1.0,0.0,0.0,3.641632080078125,3.641655445098877,8.848821266838058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1259765625,0.0,1502.887451171875,1895.4371337890625,0.0,2980.251220703125,0.9014045596122742,1.0,0.0,3.0,1.0,0.0
17839140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.934063732624054,0.508375883102417,0.4590875506401062,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.918790638446808,0.4878528118133545,0.4633628726005554,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8659306168556213,0.4101995825767517,0.2887206673622131,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8422785401344299,0.3763360381126404,0.358971893787384,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7170253396034241,0.2269403785467147,1.0361353158950806,284.90557861328125,284.95001220703125,299.44256591796875,294.7752990722656,297.8075256347656,297.2139587402344,284.9071350097656,1.0,0.5909141302108765,0.3644319176673889,0.3644319176673889,1.0,1.0,-3.1295084953308105,0.8308925032615662,2.2986159324646,0.1263263821601867,0.8483189344406128,0.8483189344406128,0.0,159.7592315673828,167.0,58846.56640625,0.0,2599.4619140625,1.0,279.1578063964844,283.1509094238281,297.7953186035156,301.62890625,293.1499938964844,293.1499938964844,279.45001220703125,38760.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626575469970703,1.0,0.0,0.0,3.521122455596924,3.5211455821990967,8.272857030533487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.705078125,0.0,1414.385498046875,1895.4371337890625,0.0,3053.931884765625,0.8791269659996033,1.0,0.0,3.0,1.0,0.0
17839200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.934063732624054,0.508375883102417,0.4590875506401062,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.918790638446808,0.4878528118133545,0.4633628726005554,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8659306168556213,0.4101995825767517,0.2887206673622131,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8422785401344299,0.3763360381126404,0.358971893787384,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7170253396034241,0.2269403785467147,1.0361353158950806,284.90557861328125,284.95001220703125,299.44256591796875,294.7752990722656,297.8075256347656,297.2139587402344,284.9071350097656,1.0,0.5909141302108765,0.3644319176673889,0.3644319176673889,1.0,1.0,-3.1295084953308105,0.8308925032615662,2.2986159324646,0.1263263821601867,0.8483189344406128,0.8483189344406128,0.0,159.7592315673828,167.0,58846.56640625,0.0,2599.4619140625,1.0,279.1578063964844,283.1509094238281,297.7953186035156,301.62890625,293.1499938964844,293.1499938964844,279.45001220703125,38760.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626575469970703,1.0,0.0,0.0,3.521122455596924,3.5211455821990967,8.272857030533487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.705078125,0.0,1414.385498046875,1895.4371337890625,0.0,3053.931884765625,0.8791269659996033,1.0,0.0,3.0,1.0,0.0
17839260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9285022616386414,0.5077764391899109,0.4583602547645569,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9155824184417723,0.4902693927288055,0.4655222296714782,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8623159527778625,0.4108128547668457,0.2890610992908478,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8391828536987305,0.3772138655185699,0.3597263395786285,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7139349579811096,0.2270711958408355,1.0366448163986206,285.00396728515625,284.95001220703125,299.4621276855469,294.7857971191406,297.8134460449219,297.2160339355469,285.0029602050781,1.0,0.593026876449585,0.3639386892318725,0.3639386892318725,1.0,1.0,-3.133151054382324,0.8306977152824402,2.30245327949524,0.1250107288360595,0.9390563368797302,0.9390563368797302,0.0,162.56787109375,170.0,58321.8359375,0.0,2621.6083984375,1.0,279.4414978027344,283.26348876953125,297.7638244628906,301.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,33203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545224666595459,1.0,0.0,0.0,3.6482558250427246,3.648279190063477,8.881040116648364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4580078125,0.0,1510.3165283203125,1895.4371337890625,0.0,2977.646240234375,0.9029080867767334,1.0,0.0,3.0,1.0,0.0
17839320,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9285022616386414,0.5077764391899109,0.4583602547645569,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9155824184417723,0.4902693927288055,0.4655222296714782,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8623159527778625,0.4108128547668457,0.2890610992908478,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8391828536987305,0.3772138655185699,0.3597263395786285,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7139349579811096,0.2270711958408355,1.0366448163986206,285.00396728515625,284.95001220703125,299.4621276855469,294.7857971191406,297.8134460449219,297.2160339355469,285.0029602050781,1.0,0.593026876449585,0.3639386892318725,0.3639386892318725,1.0,1.0,-3.133151054382324,0.8306977152824402,2.30245327949524,0.1250107288360595,0.9390563368797302,0.9390563368797302,0.0,162.56787109375,170.0,58321.8359375,0.0,2621.6083984375,1.0,279.4414978027344,283.26348876953125,297.7638244628906,301.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,33203.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545224666595459,1.0,0.0,0.0,3.6482558250427246,3.648279190063477,8.881040116648364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.4580078125,0.0,1510.3165283203125,1895.4371337890625,0.0,2977.646240234375,0.9029080867767334,1.0,0.0,3.0,1.0,0.0
17839380,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9216623306274414,0.5058509111404419,0.4570766389369964,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.91135573387146,0.4918477833271026,0.4673557579517364,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8578428030014038,0.4106026291847229,0.2891785204410553,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.835319995880127,0.3774442672729492,0.3602558374404907,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7100740075111389,0.2268148511648178,1.036697268486023,284.9051208496094,284.95001220703125,299.48175048828125,294.79595947265625,297.8138427734375,297.2107849121094,284.9067077636719,1.0,0.595094621181488,0.3634454309940338,0.3634454309940338,1.0,1.0,-3.134660720825196,0.8297971487045288,2.304863452911377,0.1236823946237564,0.8494384288787842,0.8494384288787842,0.0,165.86647033691406,173.0,58918.87109375,0.0,2642.214111328125,1.0,279.1577453613281,283.1479187011719,297.81597900390625,301.6545715332031,293.1499938964844,293.1499938964844,279.45001220703125,38772.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623813986778259,1.0,0.0,0.0,3.527991533279419,3.528014659881592,8.305166261379782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.548828125,0.0,1421.666748046875,1895.4371337890625,0.0,3051.34130859375,0.8806479573249817,1.0,0.0,3.0,1.0,0.0
17839440,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9216623306274414,0.5058509111404419,0.4570766389369964,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.91135573387146,0.4918477833271026,0.4673557579517364,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8578428030014038,0.4106026291847229,0.2891785204410553,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.835319995880127,0.3774442672729492,0.3602558374404907,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7100740075111389,0.2268148511648178,1.036697268486023,284.9051208496094,284.95001220703125,299.48175048828125,294.79595947265625,297.8138427734375,297.2107849121094,284.9067077636719,1.0,0.595094621181488,0.3634454309940338,0.3634454309940338,1.0,1.0,-3.134660720825196,0.8297971487045288,2.304863452911377,0.1236823946237564,0.8494384288787842,0.8494384288787842,0.0,165.86647033691406,173.0,58918.87109375,0.0,2642.214111328125,1.0,279.1577453613281,283.1479187011719,297.81597900390625,301.6545715332031,293.1499938964844,293.1499938964844,279.45001220703125,38772.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623813986778259,1.0,0.0,0.0,3.527991533279419,3.528014659881592,8.305166261379782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.548828125,0.0,1421.666748046875,1895.4371337890625,0.0,3051.34130859375,0.8806479573249817,1.0,0.0,3.0,1.0,0.0
17839500,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9184986352920532,0.5054482221603394,0.4564671218395233,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9094597697257996,0.4929745495319366,0.4682635068893432,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8557687401771545,0.4108280539512634,0.2892248034477234,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8335259556770325,0.3778109848499298,0.3604969084262848,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7081801295280457,0.2268272191286087,1.036555528640747,285.0184936523437,284.95001220703125,299.4916076660156,294.8009033203125,297.8163146972656,297.211181640625,285.02020263671875,1.0,0.5960701704025269,0.3631988167762756,0.3631988167762756,1.0,1.0,-3.135188341140747,0.8292776346206665,2.305910587310791,0.1228985786437988,0.928933560848236,0.928933560848236,0.0,167.429931640625,173.0,58199.2265625,0.0,2651.62548828125,1.0,279.3988342285156,283.27471923828125,297.7680969238281,301.4523620605469,293.1499938964844,293.1499938964844,279.45001220703125,33924.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562147617340088,1.0,0.0,0.0,3.583338737487793,3.5833616256713867,8.567793656766298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3583984375,0.0,1445.01318359375,1895.4371337890625,0.0,2993.510009765625,0.8906087875366211,1.0,0.0,3.0,1.0,0.0
17839560,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9164311289787292,0.505182683467865,0.4562787413597107,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9084960222244264,0.4942221939563751,0.4694670140743255,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.85450679063797,0.4111872017383575,0.2894939184188843,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8324535489082336,0.3782905340194702,0.3609747886657715,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7069638967514038,0.2269330471754074,1.0371359586715698,285.0047607421875,284.95001220703125,299.50146484375,294.8057556152344,297.81982421875,297.21295166015625,285.003173828125,1.0,0.597156822681427,0.3629539906978607,0.3629539906978607,1.0,1.0,-3.138002634048462,0.8295028805732727,2.308499813079834,0.1224009245634079,0.9410058856010436,0.9410058856010436,0.0,168.674072265625,176.0,58388.3984375,0.0,2663.8447265625,1.0,279.4422607421875,283.26123046875,297.7830505371094,301.515625,293.1499938964844,293.1499938964844,279.1499938964844,33132.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542098999023438,1.0,0.0,0.0,3.6560797691345215,3.656103372573853,8.919173524191137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.87890625,0.0,1518.4527587890625,1895.4371337890625,0.0,2974.71630859375,0.9044255018234252,1.0,0.0,3.0,1.0,0.0
17839620,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9101709723472596,0.503192126750946,0.4549456536769867,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9047688245773317,0.4957488477230072,0.471260517835617,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8503885865211487,0.4109453558921814,0.2895945012569427,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8288717865943909,0.3784861266613006,0.361477255821228,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7031760215759277,0.226663663983345,1.037144422531128,284.9045715332031,284.95001220703125,299.5212707519531,294.8151550292969,297.8203125,297.2077941894531,284.9062194824219,1.0,0.5991793870925903,0.3624643683433532,0.3624643683433532,1.0,1.0,-3.139299392700196,0.8285362720489502,2.310763120651245,0.1211093515157699,0.8504087328910828,0.8504087328910828,0.0,171.96148681640625,179.0,58982.06640625,0.0,2684.019287109375,1.0,279.15771484375,283.1449890136719,297.8352355957031,301.6783142089844,293.1499938964844,293.1499938964844,279.45001220703125,38786.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621180653572083,1.0,0.0,0.0,3.5342354774475098,3.534259080886841,8.334591257153079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.162109375,0.0,1428.336669921875,1895.4371337890625,0.0,3048.87109375,0.8820265531539917,1.0,0.0,3.0,1.0,0.0
17839680,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9101709723472596,0.503192126750946,0.4549456536769867,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9047688245773317,0.4957488477230072,0.471260517835617,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8503885865211487,0.4109453558921814,0.2895945012569427,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8288717865943909,0.3784861266613006,0.361477255821228,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7031760215759277,0.226663663983345,1.037144422531128,284.9045715332031,284.95001220703125,299.5212707519531,294.8151550292969,297.8203125,297.2077941894531,284.9062194824219,1.0,0.5991793870925903,0.3624643683433532,0.3624643683433532,1.0,1.0,-3.139299392700196,0.8285362720489502,2.310763120651245,0.1211093515157699,0.8504087328910828,0.8504087328910828,0.0,171.96148681640625,179.0,58982.06640625,0.0,2684.019287109375,1.0,279.15771484375,283.1449890136719,297.8352355957031,301.6783142089844,293.1499938964844,293.1499938964844,279.45001220703125,38786.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621180653572083,1.0,0.0,0.0,3.5342354774475098,3.534259080886841,8.334591257153079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.162109375,0.0,1428.336669921875,1895.4371337890625,0.0,3048.87109375,0.8820265531539917,1.0,0.0,3.0,1.0,0.0
17839740,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9055067300796508,0.5024640560150146,0.4540930390357971,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9022935628890992,0.4980835020542145,0.4733307957649231,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8473199009895325,0.4115047752857208,0.2898907363414764,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8262068033218384,0.3793041408061981,0.3621672391891479,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7002213001251221,0.2267715781927108,1.037529706954956,285.0045471191406,284.95001220703125,299.5411071777344,294.8240966796875,297.82635498046875,297.2100524902344,285.0029602050781,1.0,0.6011970043182373,0.3619747757911682,0.3619747757911682,1.0,1.0,-3.142404556274414,0.8281541466712952,2.314250469207764,0.1200012788176536,0.9422783851623536,0.9422783851623536,0.0,174.76316833496094,182.0,58443.1875,0.0,2705.220458984375,1.0,279.4423828125,283.2586975097656,297.80157470703125,301.538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33154.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539489507675171,1.0,0.0,0.0,3.661995649337769,3.6620192527771,8.9480613496562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7197265625,0.0,1525.1959228515625,1895.4371337890625,0.0,2972.270751953125,0.9056941866874696,1.0,0.0,3.0,1.0,0.0
17839800,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9055067300796508,0.5024640560150146,0.4540930390357971,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9022935628890992,0.4980835020542145,0.4733307957649231,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8473199009895325,0.4115047752857208,0.2898907363414764,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8262068033218384,0.3793041408061981,0.3621672391891479,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7002213001251221,0.2267715781927108,1.037529706954956,285.0045471191406,284.95001220703125,299.5411071777344,294.8240966796875,297.82635498046875,297.2100524902344,285.0029602050781,1.0,0.6011970043182373,0.3619747757911682,0.3619747757911682,1.0,1.0,-3.142404556274414,0.8281541466712952,2.314250469207764,0.1200012788176536,0.9422783851623536,0.9422783851623536,0.0,174.76316833496094,182.0,58443.1875,0.0,2705.220458984375,1.0,279.4423828125,283.2586975097656,297.80157470703125,301.538330078125,293.1499938964844,293.1499938964844,279.1499938964844,33154.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539489507675171,1.0,0.0,0.0,3.661995649337769,3.6620192527771,8.9480613496562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7197265625,0.0,1525.1959228515625,1895.4371337890625,0.0,2972.270751953125,0.9056941866874696,1.0,0.0,3.0,1.0,0.0
17839860,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9000452160835266,0.5004168152809143,0.4527073800563812,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8989772796630859,0.4995594918727875,0.475078672170639,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8435142040252686,0.4112329185009002,0.2899710536003113,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8228472471237183,0.3794668018817901,0.3626395761966705,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6966419219970703,0.2264904677867889,1.037486910820007,284.9040222167969,284.95001220703125,299.5610656738281,294.83258056640625,297.82684326171875,297.2049560546875,284.9057006835937,1.0,0.603177011013031,0.3614813387393951,0.3614813387393951,1.0,1.0,-3.143461465835572,0.8270757794380188,2.3163857460021973,0.1190309971570968,0.851248025894165,0.851248025894165,0.0,178.04881286621094,185.0,59035.1171875,0.0,2724.950927734375,1.0,279.1576843261719,283.1422119140625,297.8527526855469,301.69976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38803.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618765473365784,1.0,0.0,0.0,3.539790630340576,3.539813995361328,8.360811420971004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.47265625,0.0,1434.321533203125,1895.4371337890625,0.0,3046.605712890625,0.8832627534866333,1.0,0.0,3.0,1.0,0.0
17839920,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9000452160835266,0.5004168152809143,0.4527073800563812,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8989772796630859,0.4995594918727875,0.475078672170639,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8435142040252686,0.4112329185009002,0.2899710536003113,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8228472471237183,0.3794668018817901,0.3626395761966705,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6966419219970703,0.2264904677867889,1.037486910820007,284.9040222167969,284.95001220703125,299.5610656738281,294.83258056640625,297.82684326171875,297.2049560546875,284.9057006835937,1.0,0.603177011013031,0.3614813387393951,0.3614813387393951,1.0,1.0,-3.143461465835572,0.8270757794380188,2.3163857460021973,0.1190309971570968,0.851248025894165,0.851248025894165,0.0,178.04881286621094,185.0,59035.1171875,0.0,2724.950927734375,1.0,279.1576843261719,283.1422119140625,297.8527526855469,301.69976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38803.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618765473365784,1.0,0.0,0.0,3.539790630340576,3.539813995361328,8.360811420971004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.47265625,0.0,1434.321533203125,1895.4371337890625,0.0,3046.605712890625,0.8832627534866333,1.0,0.0,3.0,1.0,0.0
17839980,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8958499431610107,0.4996320605278015,0.451810359954834,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8967121243476868,0.5018535852432251,0.4771118760108948,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8406772017478943,0.4117649793624878,0.2902505695819855,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8203363418579102,0.3802551627159118,0.3633036315441131,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6938517689704895,0.2265869230031967,1.0378278493881226,285.00445556640625,284.95001220703125,299.5810852050781,294.840576171875,297.8329162597656,297.2072448730469,285.00347900390625,1.0,0.6051544547080994,0.3609879314899444,0.3609879314899444,1.0,1.0,-3.146364688873291,0.8266029357910156,2.3197617530822754,0.118057444691658,0.9431731104850768,0.9431731104850768,0.0,180.84423828125,188.0,58482.1640625,0.0,2745.779541015625,1.0,279.4416198730469,283.2570495605469,297.8187255859375,301.5582580566406,293.1499938964844,293.1499938964844,279.1499938964844,33245.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537691831588745,1.0,0.0,0.0,3.6645822525024414,3.664605855941773,8.960706168181787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.015625,0.0,1528.7569580078125,1895.4371337890625,0.0,2970.58544921875,0.9066171050071716,1.0,0.0,3.0,1.0,0.0
17840040,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8958499431610107,0.4996320605278015,0.451810359954834,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8967121243476868,0.5018535852432251,0.4771118760108948,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8406772017478943,0.4117649793624878,0.2902505695819855,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8203363418579102,0.3802551627159118,0.3633036315441131,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6938517689704895,0.2265869230031967,1.0378278493881226,285.00445556640625,284.95001220703125,299.5810852050781,294.840576171875,297.8329162597656,297.2072448730469,285.00347900390625,1.0,0.6051544547080994,0.3609879314899444,0.3609879314899444,1.0,1.0,-3.146364688873291,0.8266029357910156,2.3197617530822754,0.118057444691658,0.9431731104850768,0.9431731104850768,0.0,180.84423828125,188.0,58482.1640625,0.0,2745.779541015625,1.0,279.4416198730469,283.2570495605469,297.8187255859375,301.5582580566406,293.1499938964844,293.1499938964844,279.1499938964844,33245.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537691831588745,1.0,0.0,0.0,3.6645822525024414,3.664605855941773,8.960706168181787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.015625,0.0,1528.7569580078125,1895.4371337890625,0.0,2970.58544921875,0.9066171050071716,1.0,0.0,3.0,1.0,0.0
17840100,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8936987519264221,0.4986696541309356,0.4513291120529175,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8955447673797607,0.5026440024375916,0.4781349897384643,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8392477631568909,0.4116928279399872,0.2904047071933746,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.819061279296875,0.3803876042366028,0.3636583983898163,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.692470133304596,0.2264930605888366,1.0381758213043213,284.8747863769531,284.95001220703125,299.59112548828125,294.8443603515625,297.8337707519531,297.2055358886719,284.8720703125,1.0,0.6061891913414001,0.3607411980628967,0.3607411980628967,1.0,1.0,-3.148052453994751,0.8264353275299072,2.321617126464844,0.1177123710513114,0.8540502786636353,0.8540502786636353,0.0,182.3118438720703,188.0,59364.046875,0.0,2757.050048828125,1.0,279.19732666015625,283.1101989746094,297.87677001953125,301.7825012207031,293.1499938964844,293.1499938964844,279.1499938964844,37629.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599513173103333,1.0,0.0,0.0,3.631339311599731,3.6313636302948,8.798871817816689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.4658203125,0.0,1524.6385498046875,1895.4371337890625,0.0,3028.54833984375,0.8999823331832886,1.0,0.0,3.0,1.0,0.0
17840160,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8906761407852173,0.4975481033325195,0.450381726026535,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8935979604721069,0.5032936334609985,0.4788207709789276,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.837118923664093,0.411470353603363,0.2903114557266235,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8171197772026062,0.3803906738758087,0.3637469410896301,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6904508471488953,0.2262961566448211,1.0377312898635864,284.90362548828125,284.95001220703125,299.6011657714844,294.8480224609375,297.8335266113281,297.2023010253906,284.9053955078125,1.0,0.6070947647094727,0.3605072200298309,0.3605072200298309,1.0,1.0,-3.147200107574463,0.8254821300506592,2.321717977523804,0.1171149984002113,0.8518972396850586,0.8518972396850586,0.0,184.12705993652344,191.0,59075.06640625,0.0,2765.0869140625,1.0,279.1578369140625,283.13983154296875,297.8681640625,301.7183837890625,293.1499938964844,293.1499938964844,279.45001220703125,38825.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616378903388977,1.0,0.0,0.0,3.544334173202514,3.5443575382232666,8.382288569919183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.271484375,0.0,1439.28515625,1895.4371337890625,0.0,3044.366943359375,0.8842811584472656,1.0,0.0,3.0,1.0,0.0
17840220,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8866845369338989,0.4967250227928161,0.4494498074054718,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8914997577667236,0.505567729473114,0.4808304607868194,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8344730138778687,0.4119827449321747,0.290576308965683,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8147125840187073,0.3811561167240143,0.3643878102302551,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6878117322921753,0.2263845354318618,1.03803288936615,285.004638671875,284.95001220703125,299.6213684082031,294.8549194335937,297.8397521972656,297.20477294921875,285.0036315917969,1.0,0.6090373992919922,0.3600392639636993,0.3600392639636993,1.0,1.0,-3.149940013885498,0.8250229358673096,2.3249170780181885,0.1162231117486953,0.9442031383514404,0.9442031383514404,0.0,186.91552734375,194.0,58517.0859375,0.0,2785.608154296875,1.0,279.441650390625,283.2551574707031,297.83319091796875,301.5754699707031,293.1499938964844,293.1499938964844,279.1499938964844,33256.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535573482513428,1.0,0.0,0.0,3.668642282485962,3.668665885925293,8.980572374639451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2177734375,0.0,1533.3729248046875,1895.4371337890625,0.0,2968.600341796875,0.9075413942337036,1.0,0.0,3.0,1.0,0.0
17840280,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8866845369338989,0.4967250227928161,0.4494498074054718,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8914997577667236,0.505567729473114,0.4808304607868194,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8344730138778687,0.4119827449321747,0.290576308965683,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8147125840187073,0.3811561167240143,0.3643878102302551,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6878117322921753,0.2263845354318618,1.03803288936615,285.004638671875,284.95001220703125,299.6213684082031,294.8549194335937,297.8397521972656,297.20477294921875,285.0036315917969,1.0,0.6090373992919922,0.3600392639636993,0.3600392639636993,1.0,1.0,-3.149940013885498,0.8250229358673096,2.3249170780181885,0.1162231117486953,0.9442031383514404,0.9442031383514404,0.0,186.91552734375,194.0,58517.0859375,0.0,2785.608154296875,1.0,279.441650390625,283.2551574707031,297.83319091796875,301.5754699707031,293.1499938964844,293.1499938964844,279.1499938964844,33256.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535573482513428,1.0,0.0,0.0,3.668642282485962,3.668665885925293,8.980572374639451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2177734375,0.0,1533.3729248046875,1895.4371337890625,0.0,2968.600341796875,0.9075413942337036,1.0,0.0,3.0,1.0,0.0
17840340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8836098313331604,0.4952784776687622,0.4486189782619476,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8897700905799866,0.5065476298332214,0.4821059107780456,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8324235677719116,0.4117843806743622,0.2906986773014068,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8128155469894409,0.3812496662139892,0.3647734224796295,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6858280301094055,0.2262016981840133,1.0382460355758667,284.8774719238281,284.95001220703125,299.6351928710937,294.8593139648437,297.8404541015625,297.2016906738281,284.8811950683594,1.0,0.6103909611701965,0.3597200214862823,0.3597200214862823,1.0,1.0,-3.151350259780884,0.8245522975921631,2.3267979621887207,0.1157155036926269,0.8476437926292419,0.8476437926292419,0.0,189.0352783203125,194.0,59212.453125,0.0,2799.855712890625,1.0,279.1741027832031,283.115966796875,297.8924255371094,301.77716064453125,293.1499938964844,293.1499938964844,279.1499938964844,39314.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610213398933411,1.0,0.0,0.0,3.585653066635132,3.585677146911621,8.578865049457818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.87890625,0.0,1487.1099853515625,1895.4371337890625,0.0,3038.58447265625,0.8922901153564453,1.0,0.0,3.0,1.0,0.0
17840400,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8817678689956665,0.4946126639842987,0.4479961097240448,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8885930776596069,0.5069897770881653,0.4825233817100525,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8311341404914856,0.4116673767566681,0.2906244993209839,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8115968704223633,0.3812669813632965,0.3648101687431335,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.6845940351486206,0.2260861247777938,1.0379050970077517,284.9034118652344,284.95001220703125,299.64166259765625,294.8612365722656,297.8405456542969,297.20001220703125,284.9052734375,1.0,0.6109469532966614,0.3595712780952453,0.3595712780952453,1.0,1.0,-3.1506481170654297,0.8238972425460815,2.3267509937286377,0.1152974590659141,0.8526412844657898,0.8526412844657898,0.0,190.18994140625,197.0,59107.70703125,0.0,2804.644287109375,1.0,279.1576843261719,283.1376342773437,297.8816223144531,301.73443603515625,293.1499938964844,293.1499938964844,279.45001220703125,38851.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614562749862671,1.0,0.0,0.0,3.5479848384857178,3.548008441925049,8.399564990213548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.4755859375,0.0,1443.3448486328125,1895.4371337890625,0.0,3042.663818359375,0.8851450085639954,1.0,0.0,3.0,1.0,0.0
17840460,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779547810554504,0.4937388896942138,0.4470235407352447,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8866448402404785,0.5092730522155762,0.4845330119132995,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8286197781562805,0.4121312797069549,0.290861427783966,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8092251420021057,0.381983995437622,0.3654122948646545,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.682086706161499,0.2261673659086227,1.0381726026535034,285.0047607421875,284.95001220703125,299.6620178222656,294.866943359375,297.8470153808594,297.20263671875,285.0037536621094,1.0,0.6128586530685425,0.3591382205486297,0.3591382205486297,1.0,1.0,-3.153218030929565,0.8234783411026001,2.329739570617676,0.114429198205471,0.9451796412467957,0.9451796412467957,0.0,192.9795379638672,200.0,58546.4921875,0.0,2824.88037109375,1.0,279.4416809082031,283.2532653808594,297.8453369140625,301.5899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533968329429626,1.0,0.0,0.0,3.672342777252197,3.672366380691528,8.998698604045785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.1552734375,0.0,1537.568603515625,1895.4371337890625,0.0,2967.095703125,0.9083808064460754,1.0,0.0,3.0,1.0,0.0
17840520,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8779547810554504,0.4937388896942138,0.4470235407352447,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8866448402404785,0.5092730522155762,0.4845330119132995,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8286197781562805,0.4121312797069549,0.290861427783966,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8092251420021057,0.381983995437622,0.3654122948646545,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.682086706161499,0.2261673659086227,1.0381726026535034,285.0047607421875,284.95001220703125,299.6620178222656,294.866943359375,297.8470153808594,297.20263671875,285.0037536621094,1.0,0.6128586530685425,0.3591382205486297,0.3591382205486297,1.0,1.0,-3.153218030929565,0.8234783411026001,2.329739570617676,0.114429198205471,0.9451796412467957,0.9451796412467957,0.0,192.9795379638672,200.0,58546.4921875,0.0,2824.88037109375,1.0,279.4416809082031,283.2532653808594,297.8453369140625,301.5899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33263.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533968329429626,1.0,0.0,0.0,3.672342777252197,3.672366380691528,8.998698604045785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.1552734375,0.0,1537.568603515625,1895.4371337890625,0.0,2967.095703125,0.9083808064460754,1.0,0.0,3.0,1.0,0.0
