time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8732449412345886,0.4915714561939239,0.4455195069313049,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8839191198348999,0.5107109546661377,0.4862400889396667,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8254033923149109,0.4117433428764343,0.2908619344234466,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8060992360115051,0.3820229768753052,0.3657711744308471,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6790211796760559,0.2258606404066085,1.0380123853683472,284.9031677246094,284.95001220703125,299.6824951171875,294.8719787597656,297.8480224609375,297.19805908203125,284.90484619140625,1.0,0.6147346496582031,0.3587051331996918,0.3587051331996918,1.0,1.0,-3.153709888458252,0.8223850131034851,2.331324815750122,0.1134909018874168,0.8532723784446716,0.8532723784446716,0.0,196.2605743408203,203.0,59141.75,0.0,2843.5380859375,1.0,279.1575622558594,283.1351318359375,297.89239501953125,301.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613330721855164,1.0,0.0,0.0,3.5523488521575928,3.552372455596924,8.420241215389979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9111328125,0.0,1447.8131103515625,1895.4371337890625,0.0,3041.50830078125,0.8860551714897156,1.0,0.0,3.0,1.0,0.0
17840640,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8732449412345886,0.4915714561939239,0.4455195069313049,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8839191198348999,0.5107109546661377,0.4862400889396667,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8254033923149109,0.4117433428764343,0.2908619344234466,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8060992360115051,0.3820229768753052,0.3657711744308471,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6790211796760559,0.2258606404066085,1.0380123853683472,284.9031677246094,284.95001220703125,299.6824951171875,294.8719787597656,297.8480224609375,297.19805908203125,284.90484619140625,1.0,0.6147346496582031,0.3587051331996918,0.3587051331996918,1.0,1.0,-3.153709888458252,0.8223850131034851,2.331324815750122,0.1134909018874168,0.8532723784446716,0.8532723784446716,0.0,196.2605743408203,203.0,59141.75,0.0,2843.5380859375,1.0,279.1575622558594,283.1351318359375,297.89239501953125,301.74761962890625,293.1499938964844,293.1499938964844,279.45001220703125,38828.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613330721855164,1.0,0.0,0.0,3.5523488521575928,3.552372455596924,8.420241215389979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.9111328125,0.0,1447.8131103515625,1895.4371337890625,0.0,3041.50830078125,0.8860551714897156,1.0,0.0,3.0,1.0,0.0
17840700,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8710387349128723,0.4910451769828796,0.4448006451129913,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8826700448989868,0.511795699596405,0.4870929718017578,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8238771557807922,0.4118832945823669,0.2908457517623901,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8045908808708191,0.3822983503341675,0.3659214973449707,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6775433421134949,0.2258489280939102,1.0377551317214966,285.0182189941406,284.95001220703125,299.6927490234375,294.8742370605469,297.85076904296875,297.19879150390625,285.0199890136719,1.0,0.615616500377655,0.3584886193275451,0.3584886193275451,1.0,1.0,-3.153717279434204,0.821768581867218,2.331948518753052,0.1128633841872215,0.9335442781448364,0.9335442781448364,0.0,197.817138671875,203.0,58394.15234375,0.0,2851.938232421875,1.0,279.3994140625,283.263916015625,297.84185791015625,301.5409851074219,293.1499938964844,293.1499938964844,279.45001220703125,34007.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552078604698181,1.0,0.0,0.0,3.6057417392730713,3.6057651042938232,8.675261256030353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.591796875,0.0,1469.75390625,1895.4371337890625,0.0,2984.070556640625,0.8956690430641174,1.0,0.0,3.0,1.0,0.0
17840760,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8696016073226929,0.4906659126281738,0.4445051550865173,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8821147680282593,0.5130183696746826,0.4882667064666748,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8229742050170898,0.4121640920639038,0.2910583913326263,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8037189841270447,0.3826940357685089,0.3663177788257599,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6766353249549866,0.2259351462125778,1.0382386445999146,285.0054016113281,284.95001220703125,299.7030639648437,294.8763122558594,297.85467529296875,297.2009582519531,285.0038452148437,1.0,0.6166127324104309,0.3582753241062164,0.3582753241062164,1.0,1.0,-3.1560845375061035,0.8219178915023804,2.3341667652130127,0.1124995127320289,0.9463392496109008,0.9463392496109008,0.0,199.0502471923828,206.0,58571.32421875,0.0,2863.42529296875,1.0,279.44244384765625,283.2513732910156,297.85406494140625,301.60076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33192.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532513976097107,1.0,0.0,0.0,3.6771843433380127,3.677207946777344,9.022441531669756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.7041015625,0.0,1542.4603271484375,1895.4371337890625,0.0,2965.733154296875,0.9092251658439636,1.0,0.0,3.0,1.0,0.0
17840820,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8651584982872009,0.4884891808032989,0.4429977536201477,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8795962333679199,0.5144721865653992,0.4899961054325104,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8199006915092468,0.4117561876773834,0.2910463809967041,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8006926774978638,0.3827073276042938,0.3666536211967468,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6737486124038696,0.225623607635498,1.0380666255950928,284.9028625488281,284.95001220703125,299.7237243652344,294.8799743652344,297.8559265136719,297.1966552734375,284.9045715332031,1.0,0.618464469909668,0.3578487932682037,0.3578487932682037,1.0,1.0,-3.1565423011779785,0.8208358287811279,2.3357064723968506,0.1114679649472236,0.8537586331367493,0.8537586331367493,0.0,202.31222534179688,209.0,59162.51953125,0.0,2881.9326171875,1.0,279.1575622558594,283.13287353515625,297.90057373046875,301.75762939453125,293.1499938964844,293.1499938964844,279.45001220703125,38836.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861259400844574,1.0,0.0,0.0,3.555551052093506,3.555574655532837,8.435428071607021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.2138671875,0.0,1451.2823486328125,1895.4371337890625,0.0,3040.81689453125,0.8867606520652771,1.0,0.0,3.0,1.0,0.0
17840880,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8651584982872009,0.4884891808032989,0.4429977536201477,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8795962333679199,0.5144721865653992,0.4899961054325104,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8199006915092468,0.4117561876773834,0.2910463809967041,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8006926774978638,0.3827073276042938,0.3666536211967468,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6737486124038696,0.225623607635498,1.0380666255950928,284.9028625488281,284.95001220703125,299.7237243652344,294.8799743652344,297.8559265136719,297.1966552734375,284.9045715332031,1.0,0.618464469909668,0.3578487932682037,0.3578487932682037,1.0,1.0,-3.1565423011779785,0.8208358287811279,2.3357064723968506,0.1114679649472236,0.8537586331367493,0.8537586331367493,0.0,202.31222534179688,209.0,59162.51953125,0.0,2881.9326171875,1.0,279.1575622558594,283.13287353515625,297.90057373046875,301.75762939453125,293.1499938964844,293.1499938964844,279.45001220703125,38836.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861259400844574,1.0,0.0,0.0,3.555551052093506,3.555574655532837,8.435428071607021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.2138671875,0.0,1451.2823486328125,1895.4371337890625,0.0,3040.81689453125,0.8867606520652771,1.0,0.0,3.0,1.0,0.0
17840940,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8617241978645325,0.4875787794589996,0.4419786632061004,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8779508471488953,0.5168086886405945,0.4920465350151062,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8175724744796753,0.412168949842453,0.2912355959415436,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7984338998794556,0.3833650648593902,0.3671849071979522,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6715022325515747,0.2256956100463867,1.0382771492004397,285.0051574707031,284.95001220703125,299.7445068359375,294.8828430175781,297.8628234863281,297.1997985839844,285.00360107421875,1.0,0.6203230023384094,0.3574222326278686,0.3574222326278686,1.0,1.0,-3.158893346786499,0.8203726410865784,2.338520765304565,0.1103897467255592,0.9469605684280396,0.9469605684280396,0.0,205.0883636474609,212.0,58587.36328125,0.0,2901.744384765625,1.0,279.4425354003906,283.2491149902344,297.86090087890625,301.6093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33207.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532068729400635,1.0,0.0,0.0,3.6804039478302,3.6804277896881104,9.038248549586568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.7392578125,0.0,1546.1917724609375,1895.4371337890625,0.0,2965.315673828125,0.9098860025405884,1.0,0.0,3.0,1.0,0.0
17841000,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8617241978645325,0.4875787794589996,0.4419786632061004,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8779508471488953,0.5168086886405945,0.4920465350151062,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8175724744796753,0.412168949842453,0.2912355959415436,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7984338998794556,0.3833650648593902,0.3671849071979522,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6715022325515747,0.2256956100463867,1.0382771492004397,285.0051574707031,284.95001220703125,299.7445068359375,294.8828430175781,297.8628234863281,297.1997985839844,285.00360107421875,1.0,0.6203230023384094,0.3574222326278686,0.3574222326278686,1.0,1.0,-3.158893346786499,0.8203726410865784,2.338520765304565,0.1103897467255592,0.9469605684280396,0.9469605684280396,0.0,205.0883636474609,212.0,58587.36328125,0.0,2901.744384765625,1.0,279.4425354003906,283.2491149902344,297.86090087890625,301.6093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33207.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532068729400635,1.0,0.0,0.0,3.6804039478302,3.6804277896881104,9.038248549586568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.7392578125,0.0,1546.1917724609375,1895.4371337890625,0.0,2965.315673828125,0.9098860025405884,1.0,0.0,3.0,1.0,0.0
17841060,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8575237989425659,0.4854023456573486,0.4404691457748413,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8756115436553955,0.5182846784591675,0.4937975704669952,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8145930767059326,0.4117518663406372,0.2912171483039856,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7955498695373535,0.3833640515804291,0.3675074577331543,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6687753200531006,0.2253805845975875,1.0380902290344238,284.9025573730469,284.95001220703125,299.765380859375,294.88494873046875,297.8642578125,297.1957702636719,284.9042663574219,1.0,0.6221594214439392,0.3569872379302978,0.3569872379302978,1.0,1.0,-3.159332752227783,0.8192625641822815,2.3400702476501465,0.1092690676450729,0.8542007803916931,0.8542007803916931,0.0,208.34356689453125,215.0,59177.08984375,0.0,2920.199462890625,1.0,279.15753173828125,283.1305236816406,297.9057922363281,301.7643737792969,293.1499938964844,293.1499938964844,279.45001220703125,38846.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612650632858276,1.0,0.0,0.0,3.558476686477661,3.558500289916992,8.449316055703093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3427734375,0.0,1454.46923828125,1895.4371337890625,0.0,3040.8701171875,0.8874117732048035,1.0,0.0,3.0,1.0,0.0
17841120,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8575237989425659,0.4854023456573486,0.4404691457748413,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8756115436553955,0.5182846784591675,0.4937975704669952,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8145930767059326,0.4117518663406372,0.2912171483039856,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7955498695373535,0.3833640515804291,0.3675074577331543,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6687753200531006,0.2253805845975875,1.0380902290344238,284.9025573730469,284.95001220703125,299.765380859375,294.88494873046875,297.8642578125,297.1957702636719,284.9042663574219,1.0,0.6221594214439392,0.3569872379302978,0.3569872379302978,1.0,1.0,-3.159332752227783,0.8192625641822815,2.3400702476501465,0.1092690676450729,0.8542007803916931,0.8542007803916931,0.0,208.34356689453125,215.0,59177.08984375,0.0,2920.199462890625,1.0,279.15753173828125,283.1305236816406,297.9057922363281,301.7643737792969,293.1499938964844,293.1499938964844,279.45001220703125,38846.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612650632858276,1.0,0.0,0.0,3.558476686477661,3.558500289916992,8.449316055703093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.3427734375,0.0,1454.46923828125,1895.4371337890625,0.0,3040.8701171875,0.8874117732048035,1.0,0.0,3.0,1.0,0.0
17841180,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8542913794517517,0.4844890236854553,0.4394542574882507,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8741174340248108,0.5206541419029236,0.4958804845809936,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.812336266040802,0.4121580123901367,0.2914043068885803,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7934126853942871,0.3840112686157226,0.3680309653282165,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6666631102561951,0.2254499644041061,1.038295865058899,285.0050354003906,284.95001220703125,299.7863464355469,294.88623046875,297.871337890625,297.1991577148437,285.0040283203125,1.0,0.6240066885948181,0.356552243232727,0.356552243232727,1.0,1.0,-3.161710500717163,0.818781852722168,2.342928647994995,0.1081356853246688,0.9473172426223756,0.9473172426223756,0.0,211.11056518554688,218.0,58591.84765625,0.0,2940.06201171875,1.0,279.4417419433594,283.2475280761719,297.8651428222656,301.6142272949219,293.1499938964844,293.1499938964844,279.1499938964844,33288.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853305459022522,1.0,0.0,0.0,3.680800676345825,3.680824279785156,9.040196573550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5751953125,0.0,1547.2457275390625,1895.4371337890625,0.0,2966.239501953125,0.9103047847747804,1.0,0.0,3.0,1.0,0.0
17841240,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8542913794517517,0.4844890236854553,0.4394542574882507,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8741174340248108,0.5206541419029236,0.4958804845809936,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.812336266040802,0.4121580123901367,0.2914043068885803,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7934126853942871,0.3840112686157226,0.3680309653282165,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6666631102561951,0.2254499644041061,1.038295865058899,285.0050354003906,284.95001220703125,299.7863464355469,294.88623046875,297.871337890625,297.1991577148437,285.0040283203125,1.0,0.6240066885948181,0.356552243232727,0.356552243232727,1.0,1.0,-3.161710500717163,0.818781852722168,2.342928647994995,0.1081356853246688,0.9473172426223756,0.9473172426223756,0.0,211.11056518554688,218.0,58591.84765625,0.0,2940.06201171875,1.0,279.4417419433594,283.2475280761719,297.8651428222656,301.6142272949219,293.1499938964844,293.1499938964844,279.1499938964844,33288.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853305459022522,1.0,0.0,0.0,3.680800676345825,3.680824279785156,9.040196573550928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5751953125,0.0,1547.2457275390625,1895.4371337890625,0.0,2966.239501953125,0.9103047847747804,1.0,0.0,3.0,1.0,0.0
17841300,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8526477217674255,0.4834869801998138,0.4389279782772064,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.873352587223053,0.521480143070221,0.496942788362503,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8111890554428101,0.4120253622531891,0.2915171682834625,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7923399806022644,0.3840738534927368,0.3683222830295563,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6656327843666077,0.2253448814153671,1.0385940074920654,284.8744812011719,284.95001220703125,299.7969055175781,294.8865661621094,297.8727722167969,297.19805908203125,284.8716735839844,1.0,0.6249823570251465,0.356334775686264,0.356334775686264,1.0,1.0,-3.16320538520813,0.8186325430870056,2.3445727825164795,0.1077102050185203,0.857681393623352,0.857681393623352,0.0,212.56211853027344,218.0,59481.55078125,0.0,2950.99853515625,1.0,279.19696044921875,283.0995178222656,297.91973876953125,301.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,37602.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595622777938843,1.0,0.0,0.0,3.648376703262329,3.6484010219573975,8.881629014467762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.9228515625,0.0,1543.35107421875,1895.4371337890625,0.0,3024.89990234375,0.903792142868042,1.0,0.0,3.0,1.0,0.0
17841360,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8503201603889465,0.4823276400566101,0.4379482269287109,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8719457983970642,0.5221642851829529,0.4976588189601898,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8094083070755005,0.411739319562912,0.2913807332515716,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.790664792060852,0.3840029239654541,0.368342638015747,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6640867590904236,0.2251345813274383,1.0380945205688477,284.9023132324219,284.95001220703125,299.8074645996094,294.8866882324219,297.8730163574219,297.1954040527344,284.9041442871094,1.0,0.6258324384689331,0.3561271429061889,0.3561271429061889,1.0,1.0,-3.162150382995605,0.8176958560943604,2.344454526901245,0.1070320755243301,0.8545101284980774,0.8545101284980774,0.0,214.3624267578125,221.0,59182.703125,0.0,2958.521240234375,1.0,279.1576843261719,283.1282958984375,297.9076843261719,301.7673034667969,293.1499938964844,293.1499938964844,279.45001220703125,38862.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613396883010864,1.0,0.0,0.0,3.5608389377593994,3.5608627796173096,8.460538083454594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.078125,0.0,1457.109619140625,1895.4371337890625,0.0,3041.570068359375,0.8879427909851074,1.0,0.0,3.0,1.0,0.0
17841420,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8472728133201599,0.4814208447933197,0.436939924955368,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8705911040306091,0.5245756506919861,0.4997783303260803,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8071876764297485,0.4121435582637787,0.2915661931037903,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7886415719985962,0.3846447467803955,0.3688599169254303,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6620995998382568,0.2252041101455688,1.038298487663269,285.0051574707031,284.95001220703125,299.82867431640625,294.88623046875,297.88037109375,297.19903564453125,285.004150390625,1.0,0.6276728510856628,0.3557118773460388,0.3557118773460388,1.0,1.0,-3.164568424224853,0.8172804713249207,2.347287893295288,0.1059718877077102,0.9479013681411744,0.9479013681411744,0.0,217.1249084472656,209.0,58595.26171875,0.0,2978.48876953125,1.0,279.4417724609375,283.2455139160156,297.86541748046875,301.6152038574219,293.1499938964844,293.1499938964844,279.1499938964844,33293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534367680549622,1.0,0.0,0.0,3.682986736297608,3.6830105781555176,9.050938274413056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.419921875,0.0,1549.7449951171875,1895.4371337890625,0.0,2967.47021484375,0.910802960395813,1.0,0.0,3.0,1.0,0.0
17841480,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8472728133201599,0.4814208447933197,0.436939924955368,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8705911040306091,0.5245756506919861,0.4997783303260803,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8071876764297485,0.4121435582637787,0.2915661931037903,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7886415719985962,0.3846447467803955,0.3688599169254303,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6620995998382568,0.2252041101455688,1.038298487663269,285.0051574707031,284.95001220703125,299.82867431640625,294.88623046875,297.88037109375,297.19903564453125,285.004150390625,1.0,0.6276728510856628,0.3557118773460388,0.3557118773460388,1.0,1.0,-3.164568424224853,0.8172804713249207,2.347287893295288,0.1059718877077102,0.9479013681411744,0.9479013681411744,0.0,217.1249084472656,209.0,58595.26171875,0.0,2978.48876953125,1.0,279.4417724609375,283.2455139160156,297.86541748046875,301.6152038574219,293.1499938964844,293.1499938964844,279.1499938964844,33293.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534367680549622,1.0,0.0,0.0,3.682986736297608,3.6830105781555176,9.050938274413056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.419921875,0.0,1549.7449951171875,1895.4371337890625,0.0,2967.47021484375,0.910802960395813,1.0,0.0,3.0,1.0,0.0
17841540,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8492053151130676,0.4792940616607666,0.4352083206176758,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8747648596763611,0.5261324048042297,0.5013378262519836,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8099734783172607,0.4117396175861358,0.2913559973239898,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7916823625564575,0.3846421539783478,0.3689129650592804,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6643291115760803,0.2249036431312561,1.0369044542312622,284.90118408203125,284.95001220703125,299.8500061035156,294.8848876953125,297.8822326660156,297.19561767578125,284.9028625488281,1.0,0.6251783967018127,0.355296641588211,0.355296641588211,1.0,1.0,-3.162508249282837,0.8154212832450867,2.347086906433105,0.1047284975647926,0.8538705706596375,0.8538705706596375,0.0,213.7251739501953,197.0,59147.0703125,0.0,2955.84033203125,1.0,279.1575012207031,283.1255187988281,297.9058837890625,301.7644958496094,293.1499938964844,293.1499938964844,279.45001220703125,38920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614936470985413,1.0,0.0,0.0,3.561115503311157,3.5611391067504883,8.461851734864467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.560546875,0.0,1457.8326416015625,1895.4371337890625,0.0,3043.014404296875,0.8880442380905151,1.0,0.0,3.0,1.0,0.0
17841600,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8492053151130676,0.4792940616607666,0.4352083206176758,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8747648596763611,0.5261324048042297,0.5013378262519836,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8099734783172607,0.4117396175861358,0.2913559973239898,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7916823625564575,0.3846421539783478,0.3689129650592804,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6643291115760803,0.2249036431312561,1.0369044542312622,284.90118408203125,284.95001220703125,299.8500061035156,294.8848876953125,297.8822326660156,297.19561767578125,284.9028625488281,1.0,0.6251783967018127,0.355296641588211,0.355296641588211,1.0,1.0,-3.162508249282837,0.8154212832450867,2.347086906433105,0.1047284975647926,0.8538705706596375,0.8538705706596375,0.0,213.7251739501953,197.0,59147.0703125,0.0,2955.84033203125,1.0,279.1575012207031,283.1255187988281,297.9058837890625,301.7644958496094,293.1499938964844,293.1499938964844,279.45001220703125,38920.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614936470985413,1.0,0.0,0.0,3.561115503311157,3.5611391067504883,8.461851734864467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.560546875,0.0,1457.8326416015625,1895.4371337890625,0.0,3043.014404296875,0.8880442380905151,1.0,0.0,3.0,1.0,0.0
17841660,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8523479104042053,0.4764703810214996,0.4325525164604187,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8801850080490112,0.5265084505081177,0.5016583800315857,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8135623335838318,0.4101084768772125,0.2901996076107025,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7954608201980591,0.3831523656845093,0.3675515949726105,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6663526892662048,0.2227123826742172,1.0278090238571167,284.9897155761719,284.95001220703125,299.8727722167969,294.88140869140625,297.8740539550781,297.1791076660156,284.9882202148437,1.0,0.6197333335876465,0.3549346327781677,0.3549346327781677,1.0,1.0,-3.1457502841949463,0.8090221285820007,2.336728096008301,0.1022489666938781,0.9328197240829468,0.9328197240829468,0.0,207.9179534912109,185.0,58193.90625,0.0,2889.95654296875,1.0,279.4417419433594,283.2351989746094,297.858154296875,301.59246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33829.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85319983959198,1.0,0.0,0.0,3.667721748352051,3.667745590209961,8.976066396826354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.82421875,0.0,1536.6558837890625,1895.4371337890625,0.0,2965.25,0.9076287150382996,1.0,0.0,3.0,1.0,0.0
17841720,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8523479104042053,0.4764703810214996,0.4325525164604187,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8801850080490112,0.5265084505081177,0.5016583800315857,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8135623335838318,0.4101084768772125,0.2901996076107025,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7954608201980591,0.3831523656845093,0.3675515949726105,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6663526892662048,0.2227123826742172,1.0278090238571167,284.9897155761719,284.95001220703125,299.8727722167969,294.88140869140625,297.8740539550781,297.1791076660156,284.9882202148437,1.0,0.6197333335876465,0.3549346327781677,0.3549346327781677,1.0,1.0,-3.1457502841949463,0.8090221285820007,2.336728096008301,0.1022489666938781,0.9328197240829468,0.9328197240829468,0.0,207.9179534912109,185.0,58193.90625,0.0,2889.95654296875,1.0,279.4417419433594,283.2351989746094,297.858154296875,301.59246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33829.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85319983959198,1.0,0.0,0.0,3.667721748352051,3.667745590209961,8.976066396826354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.82421875,0.0,1536.6558837890625,1895.4371337890625,0.0,2965.25,0.9076287150382996,1.0,0.0,3.0,1.0,0.0
17841780,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8584750294685364,0.4735702872276306,0.4297468364238739,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.888918399810791,0.5270454287528992,0.5018735527992249,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.81989586353302,0.4087572693824768,0.2890353798866272,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.802219808101654,0.3820247948169708,0.366157591342926,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6709094047546387,0.2210753262042999,1.018619179725647,284.8956298828125,284.95001220703125,299.89813232421875,294.8747253417969,297.8699951171875,297.1672668457031,284.8970947265625,1.0,0.6126970052719116,0.354572594165802,0.354572594165802,1.0,1.0,-3.1285107135772705,0.8024866580963135,2.326024055480957,0.0995918810367584,0.8371530771255493,0.8371530771255493,0.0,199.28091430664065,173.0,58287.140625,0.0,2808.6435546875,1.0,279.1578063964844,283.1315002441406,297.88787841796875,301.6997375488281,293.1499938964844,293.1499938964844,279.45001220703125,39724.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596599102020264,1.0,0.0,0.0,3.504376173019409,3.504399538040161,8.194353995349957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3857421875,0.0,1403.864013671875,1895.4371337890625,0.0,3025.8154296875,0.8762582540512085,1.0,0.0,3.0,1.0,0.0
17841840,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8584750294685364,0.4735702872276306,0.4297468364238739,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.888918399810791,0.5270454287528992,0.5018735527992249,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.81989586353302,0.4087572693824768,0.2890353798866272,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.802219808101654,0.3820247948169708,0.366157591342926,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6709094047546387,0.2210753262042999,1.018619179725647,284.8956298828125,284.95001220703125,299.89813232421875,294.8747253417969,297.8699951171875,297.1672668457031,284.8970947265625,1.0,0.6126970052719116,0.354572594165802,0.354572594165802,1.0,1.0,-3.1285107135772705,0.8024866580963135,2.326024055480957,0.0995918810367584,0.8371530771255493,0.8371530771255493,0.0,199.28091430664065,173.0,58287.140625,0.0,2808.6435546875,1.0,279.1578063964844,283.1315002441406,297.88787841796875,301.6997375488281,293.1499938964844,293.1499938964844,279.45001220703125,39724.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596599102020264,1.0,0.0,0.0,3.504376173019409,3.504399538040161,8.194353995349957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3857421875,0.0,1403.864013671875,1895.4371337890625,0.0,3025.8154296875,0.8762582540512085,1.0,0.0,3.0,1.0,0.0
17841900,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8630490899085999,0.4728710353374481,0.4286004900932312,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8948695659637451,0.5279110670089722,0.5022084712982178,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8243430852890015,0.408646672964096,0.2886174023151397,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8070053458213806,0.3819466531276703,0.3656633496284485,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6744998693466187,0.2206368893384933,1.014936923980713,285.0071716308594,284.95001220703125,299.9117736816406,294.8702392578125,297.87255859375,297.16705322265625,285.00848388671875,1.0,0.6089260578155518,0.3543916046619415,0.3543916046619415,1.0,1.0,-3.1220030784606934,0.7998994588851929,2.32210373878479,0.0983743742108345,0.9120181202888488,0.9120181202888488,0.0,194.0224151611328,173.0,57420.77734375,0.0,2767.530029296875,1.0,279.3980712890625,283.25830078125,297.8302307128906,301.47674560546875,293.1499938964844,293.1499938964844,279.45001220703125,34539.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852746307849884,1.0,0.0,0.0,3.5500600337982178,3.5500826835632324,8.409393217334582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8662109375,0.0,1414.16650390625,1895.4371337890625,0.0,2961.0,0.8837375640869141,1.0,0.0,3.0,1.0,0.0
17841960,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8690513968467712,0.4723572731018066,0.4279096126556396,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9022337198257446,0.5289726853370667,0.5029361248016357,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8299763798713684,0.4087378084659576,0.288478285074234,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8128589391708374,0.382058173418045,0.3654908239841461,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6792777180671692,0.220386803150177,1.0124332904815674,284.9913635253906,284.95001220703125,299.92596435546875,294.8650207519531,297.8775329589844,297.1690979003906,284.9898986816406,1.0,0.6052027940750122,0.3544060587882995,0.3544060587882995,1.0,1.0,-3.118659257888794,0.7988401055335999,2.31981897354126,0.0980269014835357,0.9184409976005554,0.9184409976005554,0.0,188.1734619140625,161.0,57458.0546875,0.0,2729.720458984375,1.0,279.4419250488281,283.2452697753906,297.8359069824219,301.5205993652344,293.1499938964844,293.1499938964844,279.1499938964844,33772.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501306176185608,1.0,0.0,0.0,3.6120924949646,3.612115621566773,8.7058464259826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.501953125,0.0,1474.909912109375,1895.4371337890625,0.0,2936.494140625,0.8949674963951111,1.0,0.0,3.0,1.0,0.0
17842020,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8813098073005676,0.4701908528804779,0.4257879257202148,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9184041619300842,0.5303005576133728,0.503912627696991,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8415719866752625,0.4081786274909973,0.2878880798816681,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8243952989578247,0.3817205429077148,0.3648607134819031,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6893458366394043,0.219655305147171,1.007324457168579,284.9051208496094,284.95001220703125,299.9560546875,294.8525085449219,297.8829650878906,297.1666564941406,284.9057922363281,1.0,0.5975403189659119,0.3544349670410156,0.3544349670410156,1.0,1.0,-3.109678030014038,0.7960529923439026,2.313624858856201,0.0973190739750862,0.8330938816070557,0.8330938816070557,0.0,176.76876831054688,149.0,57738.82421875,0.0,2651.388427734375,1.0,279.15875244140625,283.1446838378906,297.8670349121094,301.6410217285156,293.1499938964844,293.1499938964844,279.45001220703125,39172.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.4620471000671387,3.4620697498321533,7.997591637831647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.384765625,0.0,1356.45751953125,1895.4371337890625,0.0,3000.743408203125,0.8664408922195435,1.0,0.0,3.0,1.0,0.0
17842080,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8813098073005676,0.4701908528804779,0.4257879257202148,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9184041619300842,0.5303005576133728,0.503912627696991,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8415719866752625,0.4081786274909973,0.2878880798816681,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8243952989578247,0.3817205429077148,0.3648607134819031,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6893458366394043,0.219655305147171,1.007324457168579,284.9051208496094,284.95001220703125,299.9560546875,294.8525085449219,297.8829650878906,297.1666564941406,284.9057922363281,1.0,0.5975403189659119,0.3544349670410156,0.3544349670410156,1.0,1.0,-3.109678030014038,0.7960529923439026,2.313624858856201,0.0973190739750862,0.8330938816070557,0.8330938816070557,0.0,176.76876831054688,149.0,57738.82421875,0.0,2651.388427734375,1.0,279.15875244140625,283.1446838378906,297.8670349121094,301.6410217285156,293.1499938964844,293.1499938964844,279.45001220703125,39172.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.4620471000671387,3.4620697498321533,7.997591637831647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.384765625,0.0,1356.45751953125,1895.4371337890625,0.0,3000.743408203125,0.8664408922195435,1.0,0.0,3.0,1.0,0.0
17842140,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8971170783042908,0.469269722700119,0.424256294965744,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9394324421882628,0.5325986742973328,0.5053659677505493,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8564450144767761,0.4085067212581634,0.2876058220863342,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8385699391365051,0.3821157217025757,0.3645767867565155,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7021321654319763,0.2194557636976242,1.003523349761963,284.99493408203125,284.95001220703125,299.9882507324219,294.8373413085937,297.8954162597656,297.1725769042969,284.99395751953125,1.0,0.5898751616477966,0.3544639050960541,0.3544639050960541,1.0,1.0,-3.10432505607605,0.7944320440292358,2.3098931312561035,0.0967858359217643,0.9143502116203308,0.9143502116203308,0.0,164.61399841308594,137.0,57039.16796875,0.0,2576.54443359375,1.0,279.44097900390625,283.2517395019531,297.8132019042969,301.47100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484644293785095,1.0,0.0,0.0,3.578235149383545,3.5782580375671387,8.543405556338257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.7529296875,0.0,1436.868408203125,1895.4371337890625,0.0,2920.89013671875,0.8874022960662842,1.0,0.0,3.0,1.0,0.0
17842200,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8971170783042908,0.469269722700119,0.424256294965744,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9394324421882628,0.5325986742973328,0.5053659677505493,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8564450144767761,0.4085067212581634,0.2876058220863342,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8385699391365051,0.3821157217025757,0.3645767867565155,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7021321654319763,0.2194557636976242,1.003523349761963,284.99493408203125,284.95001220703125,299.9882507324219,294.8373413085937,297.8954162597656,297.1725769042969,284.99395751953125,1.0,0.5898751616477966,0.3544639050960541,0.3544639050960541,1.0,1.0,-3.10432505607605,0.7944320440292358,2.3098931312561035,0.0967858359217643,0.9143502116203308,0.9143502116203308,0.0,164.61399841308594,137.0,57039.16796875,0.0,2576.54443359375,1.0,279.44097900390625,283.2517395019531,297.8132019042969,301.47100830078125,293.1499938964844,293.1499938964844,279.1499938964844,33557.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484644293785095,1.0,0.0,0.0,3.578235149383545,3.5782580375671387,8.543405556338257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.7529296875,0.0,1436.868408203125,1895.4371337890625,0.0,2920.89013671875,0.8874022960662842,1.0,0.0,3.0,1.0,0.0
17842260,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9150015115737916,0.4672701060771942,0.4222772121429443,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9611028432846068,0.5341246128082275,0.5065346956253052,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8731947541236877,0.4081323444843292,0.2871468961238861,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.85442715883255,0.3819582462310791,0.3641267120838165,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7157813310623169,0.2189997434616089,0.9997478723526,284.90753173828125,284.95001220703125,300.0223388671875,294.8197326660156,297.9027709960937,297.1718139648437,284.9080505371094,1.0,0.5821743607521057,0.3543011248111725,0.3543011248111725,1.0,1.0,-3.097724914550781,0.7918799519538879,2.305845022201538,0.0957438796758651,0.8305361270904541,0.8305361270904541,0.0,152.87937927246094,125.0,57379.65234375,0.0,2501.7900390625,1.0,279.1589660644531,283.1483459472656,297.8381652832031,301.59033203125,293.1499938964844,293.1499938964844,279.45001220703125,38958.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560946583747864,1.0,0.0,0.0,3.437903881072998,3.4379262924194336,7.886434900683525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6953125,0.0,1330.606689453125,1895.4371337890625,0.0,2992.38427734375,0.8609375953674316,1.0,0.0,3.0,1.0,0.0
17842320,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9150015115737916,0.4672701060771942,0.4222772121429443,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9611028432846068,0.5341246128082275,0.5065346956253052,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8731947541236877,0.4081323444843292,0.2871468961238861,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.85442715883255,0.3819582462310791,0.3641267120838165,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7157813310623169,0.2189997434616089,0.9997478723526,284.90753173828125,284.95001220703125,300.0223388671875,294.8197326660156,297.9027709960937,297.1718139648437,284.9080505371094,1.0,0.5821743607521057,0.3543011248111725,0.3543011248111725,1.0,1.0,-3.097724914550781,0.7918799519538879,2.305845022201538,0.0957438796758651,0.8305361270904541,0.8305361270904541,0.0,152.87937927246094,125.0,57379.65234375,0.0,2501.7900390625,1.0,279.1589660644531,283.1483459472656,297.8381652832031,301.59033203125,293.1499938964844,293.1499938964844,279.45001220703125,38958.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560946583747864,1.0,0.0,0.0,3.437903881072998,3.4379262924194336,7.886434900683525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6953125,0.0,1330.606689453125,1895.4371337890625,0.0,2992.38427734375,0.8609375953674316,1.0,0.0,3.0,1.0,0.0
17842380,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.939554750919342,0.4664457142353058,0.4208391308784485,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9841722846031188,0.5365429520606995,0.5081102252006531,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8946454524993896,0.4085772335529327,0.2869507074356079,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8749131560325623,0.3824475705623626,0.3639422059059143,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.731353759765625,0.2189595699310302,0.9967441558837892,284.9943542480469,284.95001220703125,300.05816650390625,294.7998352050781,297.9161682128906,297.1783752441406,284.9933776855469,1.0,0.5744988322257996,0.3541383147239685,0.3541383147239685,1.0,1.0,-3.0938141345977783,0.7901799082756042,2.3036341667175293,0.0947519764304161,0.910155475139618,0.910155475139618,0.0,140.646728515625,113.0,56714.5859375,0.0,2429.785888671875,1.0,279.4407653808594,283.2518310546875,297.778076171875,301.41656494140625,293.1499938964844,293.1499938964844,279.1499938964844,33475.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480498790740967,1.0,0.0,0.0,3.557635545730591,3.557658195495605,8.445322237093933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.173828125,0.0,1414.4039306640625,1895.4371337890625,0.0,2917.0087890625,0.8827061057090759,1.0,0.0,3.0,1.0,0.0
