time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.939554750919342,0.4664457142353058,0.4208391308784485,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9841722846031188,0.5365429520606995,0.5081102252006531,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8946454524993896,0.4085772335529327,0.2869507074356079,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8749131560325623,0.3824475705623626,0.3639422059059143,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.731353759765625,0.2189595699310302,0.9967441558837892,284.9943542480469,284.95001220703125,300.05816650390625,294.7998352050781,297.9161682128906,297.1783752441406,284.9933776855469,1.0,0.5744988322257996,0.3541383147239685,0.3541383147239685,1.0,1.0,-3.0938141345977783,0.7901799082756042,2.3036341667175293,0.0947519764304161,0.910155475139618,0.910155475139618,0.0,140.646728515625,113.0,56714.5859375,0.0,2429.785888671875,1.0,279.4407653808594,283.2518310546875,297.778076171875,301.41656494140625,293.1499938964844,293.1499938964844,279.1499938964844,33475.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480498790740967,1.0,0.0,0.0,3.557635545730591,3.557658195495605,8.445322237093933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.173828125,0.0,1414.4039306640625,1895.4371337890625,0.0,2917.0087890625,0.8827061057090759,1.0,0.0,3.0,1.0,0.0
17842500,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.952956199645996,0.4655339419841766,0.420084685087204,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9950733184814452,0.5373929142951965,0.5088960528373718,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9069321751594543,0.4084894955158233,0.286865770816803,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8867456912994385,0.382445216178894,0.3638689517974853,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7400925755500793,0.2188198566436767,0.9954476952552797,284.8721923828125,284.95001220703125,300.07666015625,294.7890930175781,297.9207458496094,297.1786499023437,284.87091064453125,1.0,0.5707006454467773,0.3540569245815277,0.3540569245815277,1.0,1.0,-3.0921080112457275,0.789405107498169,2.3027029037475586,0.0943657904863357,0.8235658407211304,0.8235658407211304,0.0,134.62191772460938,113.0,57379.7421875,0.0,2394.793701171875,1.0,279.20050048828125,283.1156921386719,297.8219909667969,301.6143798828125,293.1499938964844,293.1499938964844,279.1499938964844,38538.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543123006820679,1.0,0.0,0.0,3.5053813457489014,3.505404233932495,8.199055514523934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.783203125,0.0,1396.39013671875,1895.4371337890625,0.0,2975.676025390625,0.8723416924476624,1.0,0.0,3.0,1.0,0.0
17842560,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.963720440864563,0.4645343422889709,0.4189767241477966,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.5383093357086182,0.501801609992981,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9184078574180604,0.4083028733730316,0.2865897715091705,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.89707350730896,0.3823477029800415,0.3635886609554291,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7477537989616394,0.2186026573181152,0.9936290979385376,284.9051818847656,284.95001220703125,300.09552001953125,294.77783203125,297.9246520996094,297.17828369140625,284.9056091308594,1.0,0.5665795803070068,0.3539849817752838,0.3539849817752838,1.0,1.0,-3.084643840789795,0.7868398427963257,2.29780387878418,0.0930522158741951,0.8252277374267578,0.8252277374267578,0.0,129.48516845703125,116.0,56990.71875,0.0,2349.841552734375,1.0,279.1589660644531,283.14764404296875,297.7980651855469,301.5296936035156,293.1499938964844,293.1499938964844,279.45001220703125,39113.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559767603874207,1.0,0.0,0.0,3.4147984981536865,3.414820671081543,7.780785722388828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0908203125,0.0,1308.693359375,1895.4371337890625,0.0,2991.279052734375,0.8559185862541199,1.0,0.0,3.0,1.0,0.0
17842620,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9701371788978576,0.4636432528495788,0.4178355932235718,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5433595776557922,0.490556389093399,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9266058802604676,0.4087307155132293,0.2866570055484772,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9042146801948548,0.3827767968177795,0.363722026348114,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7529003620147705,0.2185582816600799,0.9923698902130128,284.9856872558594,284.95001220703125,300.13427734375,294.7539367675781,297.946044921875,297.1958923339844,284.9838562011719,1.0,0.5617706179618835,0.3538410663604736,0.3538410663604736,1.0,1.0,-3.0632338523864746,0.77958744764328,2.28364634513855,0.0908567979931831,0.8952354192733765,0.8952354192733765,0.0,125.65257263183594,119.0,56070.69140625,0.0,2294.41015625,1.0,279.4405822753906,283.24822998046875,297.7284851074219,301.3311462402344,293.1499938964844,293.1499938964844,279.75,33749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472483158111572,1.0,0.0,0.0,3.521040439605713,3.5210626125335693,8.272471632153611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.95556640625,0.0,1378.129638671875,1895.4371337890625,0.0,2909.5048828125,0.8744685649871826,1.0,0.0,3.0,1.0,0.0
17842680,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9701371788978576,0.4636432528495788,0.4178355932235718,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.5433595776557922,0.490556389093399,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9266058802604676,0.4087307155132293,0.2866570055484772,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9042146801948548,0.3827767968177795,0.363722026348114,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7529003620147705,0.2185582816600799,0.9923698902130128,284.9856872558594,284.95001220703125,300.13427734375,294.7539367675781,297.946044921875,297.1958923339844,284.9838562011719,1.0,0.5617706179618835,0.3538410663604736,0.3538410663604736,1.0,1.0,-3.0632338523864746,0.77958744764328,2.28364634513855,0.0908567979931831,0.8952354192733765,0.8952354192733765,0.0,125.65257263183594,119.0,56070.69140625,0.0,2294.41015625,1.0,279.4405822753906,283.24822998046875,297.7284851074219,301.3311462402344,293.1499938964844,293.1499938964844,279.75,33749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472483158111572,1.0,0.0,0.0,3.521040439605713,3.5210626125335693,8.272471632153611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.95556640625,0.0,1378.129638671875,1895.4371337890625,0.0,2909.5048828125,0.8744685649871826,1.0,0.0,3.0,1.0,0.0
17842740,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9741162061691284,0.4630544185638428,0.4172162115573883,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.5491819977760315,0.4835953414440155,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9323360919952391,0.4094910323619842,0.2870988249778747,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9093711376190186,0.3834849298000335,0.3642776012420654,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7564978003501892,0.2187656015157699,0.9927665591239928,285.0447692871094,284.95001220703125,300.1742248535156,294.72833251953125,297.9714660644531,297.217529296875,285.0417175292969,1.0,0.55962735414505,0.3536971509456634,0.3536971509456634,1.0,1.0,-3.0557875633239746,0.7768222689628601,2.278965473175049,0.0894587859511375,0.9982420206069946,0.9982420206069946,0.0,123.52523040771484,122.0,55564.796875,0.0,2269.787109375,1.0,279.74127197265625,283.3254699707031,297.71124267578125,301.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,31188.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411809206008911,1.0,0.0,0.0,3.709806203842163,3.709830045700073,9.1832356474697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.18359375,0.0,1564.1419677734375,1895.4371337890625,0.0,2852.750244140625,0.9152345657348632,1.0,0.0,3.0,1.0,0.0
17842800,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9741162061691284,0.4630544185638428,0.4172162115573883,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9990000128746032,0.5491819977760315,0.4835953414440155,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9323360919952391,0.4094910323619842,0.2870988249778747,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9093711376190186,0.3834849298000335,0.3642776012420654,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7564978003501892,0.2187656015157699,0.9927665591239928,285.0447692871094,284.95001220703125,300.1742248535156,294.72833251953125,297.9714660644531,297.217529296875,285.0417175292969,1.0,0.55962735414505,0.3536971509456634,0.3536971509456634,1.0,1.0,-3.0557875633239746,0.7768222689628601,2.278965473175049,0.0894587859511375,0.9982420206069946,0.9982420206069946,0.0,123.52523040771484,122.0,55564.796875,0.0,2269.787109375,1.0,279.74127197265625,283.3254699707031,297.71124267578125,301.2650451660156,293.1499938964844,293.1499938964844,279.45001220703125,31188.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411809206008911,1.0,0.0,0.0,3.709806203842163,3.709830045700073,9.1832356474697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.18359375,0.0,1564.1419677734375,1895.4371337890625,0.0,2852.750244140625,0.9152345657348632,1.0,0.0,3.0,1.0,0.0
17842860,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9731318354606628,0.4607920944690704,0.4155870676040649,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.5533084273338318,0.4832526743412018,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9325029850006104,0.4090515077114105,0.2870275676250458,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9096096158027648,0.383200854063034,0.3642787933349609,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7564494013786316,0.2183794230222702,0.9918684363365172,284.8849182128906,284.95001220703125,300.2151794433594,294.7012023925781,297.987060546875,297.2244567871094,284.8870849609375,1.0,0.5590810775756836,0.3538232445716858,0.3538232445716858,1.0,1.0,-3.0522522926330566,0.7760330438613892,2.276219367980957,0.0892472639679908,0.8737921714782715,0.8737921714782715,0.0,123.28423309326172,125.0,56356.76953125,0.0,2262.134521484375,1.0,279.4566955566406,283.152587890625,297.7386779785156,301.42596435546875,293.1499938964844,293.1499938964844,279.75,38184.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529756665229797,1.0,0.0,0.0,3.642049551010132,3.6420738697052,8.850850008457201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.970703125,0.0,1540.650390625,1895.4371337890625,0.0,2963.14892578125,0.904861330986023,1.0,0.0,3.0,1.0,0.0
17842920,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9731318354606628,0.4607920944690704,0.4155870676040649,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.5533084273338318,0.4832526743412018,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9325029850006104,0.4090515077114105,0.2870275676250458,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9096096158027648,0.383200854063034,0.3642787933349609,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7564494013786316,0.2183794230222702,0.9918684363365172,284.8849182128906,284.95001220703125,300.2151794433594,294.7012023925781,297.987060546875,297.2244567871094,284.8870849609375,1.0,0.5590810775756836,0.3538232445716858,0.3538232445716858,1.0,1.0,-3.0522522926330566,0.7760330438613892,2.276219367980957,0.0892472639679908,0.8737921714782715,0.8737921714782715,0.0,123.28423309326172,125.0,56356.76953125,0.0,2262.134521484375,1.0,279.4566955566406,283.152587890625,297.7386779785156,301.42596435546875,293.1499938964844,293.1499938964844,279.75,38184.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529756665229797,1.0,0.0,0.0,3.642049551010132,3.6420738697052,8.850850008457201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.970703125,0.0,1540.650390625,1895.4371337890625,0.0,2963.14892578125,0.904861330986023,1.0,0.0,3.0,1.0,0.0
17842980,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.970775306224823,0.4599054753780365,0.4144246876239776,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.5573185086250305,0.4855654537677765,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9309219717979432,0.4095261096954345,0.2871453762054443,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9081567525863647,0.3835920989513397,0.3644292950630188,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7550799250602722,0.2183276265859604,0.9910808801651,285.0042419433594,284.95001220703125,300.2569885253906,294.6727905273437,298.0042724609375,297.2326965332031,285.0025939941406,1.0,0.5596232414245605,0.3539493381977081,0.3539493381977081,1.0,1.0,-3.0530030727386475,0.7766413688659668,2.2763617038726807,0.0893808230757713,0.9728474617004396,0.9728474617004396,0.0,123.8976058959961,128.0,55646.73046875,0.0,2266.689208984375,1.0,279.7431640625,283.28338623046875,297.6577453613281,301.231201171875,293.1499938964844,293.1499938964844,279.45001220703125,33167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461658358573914,1.0,0.0,0.0,3.7589688301086426,3.75899338722229,9.428242151443555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7578125,0.0,1635.9874267578125,1895.4371337890625,0.0,2899.373046875,0.9275800585746764,1.0,0.0,3.0,1.0,0.0
17843040,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.970775306224823,0.4599054753780365,0.4144246876239776,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.5573185086250305,0.4855654537677765,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9309219717979432,0.4095261096954345,0.2871453762054443,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9081567525863647,0.3835920989513397,0.3644292950630188,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7550799250602722,0.2183276265859604,0.9910808801651,285.0042419433594,284.95001220703125,300.2569885253906,294.6727905273437,298.0042724609375,297.2326965332031,285.0025939941406,1.0,0.5596232414245605,0.3539493381977081,0.3539493381977081,1.0,1.0,-3.0530030727386475,0.7766413688659668,2.2763617038726807,0.0893808230757713,0.9728474617004396,0.9728474617004396,0.0,123.8976058959961,128.0,55646.73046875,0.0,2266.689208984375,1.0,279.7431640625,283.28338623046875,297.6577453613281,301.231201171875,293.1499938964844,293.1499938964844,279.45001220703125,33167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461658358573914,1.0,0.0,0.0,3.7589688301086426,3.75899338722229,9.428242151443555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.7578125,0.0,1635.9874267578125,1895.4371337890625,0.0,2899.373046875,0.9275800585746764,1.0,0.0,3.0,1.0,0.0
17843100,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9692139625549316,0.459011822938919,0.4139518439769745,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.5588284134864807,0.4874179363250732,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.92973792552948,0.4094982445240021,0.2873001396656036,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9070608019828796,0.3835680782794952,0.3646034002304077,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7541331648826599,0.2181834280490875,0.991021454334259,284.86651611328125,284.95001220703125,300.2781677246094,294.6581420898437,298.0102233886719,297.2331237792969,284.8623046875,1.0,0.5602447390556335,0.3540123701095581,0.3540123701095581,1.0,1.0,-3.0549862384796143,0.7774561643600464,2.2775299549102783,0.0896584242582321,0.8772872090339661,0.8772872090339661,0.0,124.45410919189452,128.0,56581.47265625,0.0,2273.17724609375,1.0,279.4952697753906,283.12652587890625,297.6990661621094,301.43634033203125,293.1499938964844,293.1499938964844,279.45001220703125,37253.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532822728157043,1.0,0.0,0.0,3.732255458831787,3.7322804927825928,9.294714118368574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.1884765625,0.0,1636.2119140625,1895.4371337890625,0.0,2966.0224609375,0.9224032163619996,1.0,0.0,3.0,1.0,0.0
17843160,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.96641206741333,0.4579276144504547,0.4130173027515411,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.5599438548088074,0.4905930459499359,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9272661805152892,0.4093074798583984,0.2872028946876526,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9048645496368408,0.3833939135074615,0.3644937872886657,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.752336323261261,0.2179249227046966,0.9901414513587952,284.8886108398437,284.95001220703125,300.2994689941406,294.64324951171875,298.0136413574219,297.2305603027344,284.8912353515625,1.0,0.5609745383262634,0.3539183139801025,0.3539183139801025,1.0,1.0,-3.056373119354248,0.7776691317558289,2.2787039279937744,0.0894643813371658,0.865899920463562,0.865899920463562,0.0,125.3349380493164,131.0,56279.03125,0.0,2280.28515625,1.0,279.45709228515625,283.15216064453125,297.6717834472656,301.3539428710937,293.1499938964844,293.1499938964844,279.75,39143.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558186888694763,1.0,0.0,0.0,3.637347936630249,3.637372493743897,8.82801373336406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.95751953125,0.0,1542.57958984375,1895.4371337890625,0.0,2989.796875,0.9049988389015198,1.0,0.0,3.0,1.0,0.0
17843220,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9619289040565492,0.4572716355323791,0.4121437072753906,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.5627803206443787,0.4963047802448272,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9235278964042664,0.4100494682788849,0.2875487208366394,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9015232920646667,0.3839189112186432,0.364821046590805,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7494421005249023,0.2179125696420669,0.9897164702415466,285.0110778808594,284.95001220703125,300.3424072265625,294.61285400390625,298.02593994140625,297.2325439453125,285.00958251953125,1.0,0.5628801584243774,0.3537302017211914,0.3537302017211914,1.0,1.0,-3.062481641769409,0.779105544090271,2.2833759784698486,0.0892764255404472,0.9708250761032104,0.9708250761032104,0.0,127.07359313964844,134.0,55615.00390625,0.0,2300.481689453125,1.0,279.7431640625,283.2843933105469,297.59393310546875,301.1630859375,293.1499938964844,293.1499938964844,279.45001220703125,33254.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482057452201843,1.0,0.0,0.0,3.755617380142212,3.7556419372558594,9.411437531525736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.37109375,0.0,1632.740234375,1895.4371337890625,0.0,2918.46826171875,0.926909565925598,1.0,0.0,3.0,1.0,0.0
17843280,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9619289040565492,0.4572716355323791,0.4121437072753906,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.5627803206443787,0.4963047802448272,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9235278964042664,0.4100494682788849,0.2875487208366394,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9015232920646667,0.3839189112186432,0.364821046590805,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7494421005249023,0.2179125696420669,0.9897164702415466,285.0110778808594,284.95001220703125,300.3424072265625,294.61285400390625,298.02593994140625,297.2325439453125,285.00958251953125,1.0,0.5628801584243774,0.3537302017211914,0.3537302017211914,1.0,1.0,-3.062481641769409,0.779105544090271,2.2833759784698486,0.0892764255404472,0.9708250761032104,0.9708250761032104,0.0,127.07359313964844,134.0,55615.00390625,0.0,2300.481689453125,1.0,279.7431640625,283.2843933105469,297.59393310546875,301.1630859375,293.1499938964844,293.1499938964844,279.45001220703125,33254.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482057452201843,1.0,0.0,0.0,3.755617380142212,3.7556419372558594,9.411437531525736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.37109375,0.0,1632.740234375,1895.4371337890625,0.0,2918.46826171875,0.926909565925598,1.0,0.0,3.0,1.0,0.0
17843340,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9558504223823548,0.45538991689682,0.4108691811561584,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.5643433332443237,0.503775954246521,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.918462574481964,0.410007506608963,0.2877618968486786,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.89704430103302,0.3837810158729553,0.3649846315383911,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7457101345062256,0.2175181210041046,0.9889742136001588,284.89501953125,284.95001220703125,300.3856811523437,294.5817565917969,298.0313415527344,297.2251892089844,284.8974304199219,1.0,0.5651907324790955,0.3535420894622803,0.3535420894622803,1.0,1.0,-3.0694940090179443,0.7808216214179993,2.28867244720459,0.0892896577715873,0.8684226870536804,0.8684226870536804,0.0,129.3461151123047,137.0,56307.97265625,0.0,2325.201904296875,1.0,279.4569091796875,283.1512756347656,297.61016845703125,301.2919616699219,293.1499938964844,293.1499938964844,279.75,38959.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578854203224182,1.0,0.0,0.0,3.6402766704559326,3.640300989151001,8.842234819894657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.6708984375,0.0,1544.463623046875,1895.4371337890625,0.0,3009.17431640625,0.9055444598197936,1.0,0.0,3.0,1.0,0.0
17843400,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9558504223823548,0.45538991689682,0.4108691811561584,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.5643433332443237,0.503775954246521,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.918462574481964,0.410007506608963,0.2877618968486786,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.89704430103302,0.3837810158729553,0.3649846315383911,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7457101345062256,0.2175181210041046,0.9889742136001588,284.89501953125,284.95001220703125,300.3856811523437,294.5817565917969,298.0313415527344,297.2251892089844,284.8974304199219,1.0,0.5651907324790955,0.3535420894622803,0.3535420894622803,1.0,1.0,-3.0694940090179443,0.7808216214179993,2.28867244720459,0.0892896577715873,0.8684226870536804,0.8684226870536804,0.0,129.3461151123047,137.0,56307.97265625,0.0,2325.201904296875,1.0,279.4569091796875,283.1512756347656,297.61016845703125,301.2919616699219,293.1499938964844,293.1499938964844,279.75,38959.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578854203224182,1.0,0.0,0.0,3.6402766704559326,3.640300989151001,8.842234819894657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.6708984375,0.0,1544.463623046875,1895.4371337890625,0.0,3009.17431640625,0.9055444598197936,1.0,0.0,3.0,1.0,0.0
17843460,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9500722289085388,0.4547635018825531,0.4100506007671356,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.5662281513214111,0.5112351775169373,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.913871705532074,0.4108776748180389,0.2882170081138611,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8928359746932983,0.3843209743499756,0.3653531074523926,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7421746253967285,0.2174885272979736,0.9885907173156738,285.01580810546875,284.95001220703125,300.4290466308594,294.5502319335937,298.0406188964844,297.2230834960937,285.0142517089844,1.0,0.5677580237388611,0.3532622754573822,0.3532622754573822,1.0,1.0,-3.0780014991760254,0.7827669382095337,2.295234441757202,0.0890927985310554,0.9757099151611328,0.9757099151611328,0.0,131.70059204101562,140.0,55672.375,0.0,2353.228271484375,1.0,279.7431945800781,283.2817077636719,297.5322265625,301.1039123535156,293.1499938964844,293.1499938964844,279.45001220703125,33138.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504851460456848,1.0,0.0,0.0,3.7625303268432617,3.762554883956909,9.446117132938524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.6611328125,0.0,1639.9375,1895.4371337890625,0.0,2939.815185546875,0.928400456905365,1.0,0.0,3.0,1.0,0.0
17843520,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9500722289085388,0.4547635018825531,0.4100506007671356,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.5662281513214111,0.5112351775169373,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.913871705532074,0.4108776748180389,0.2882170081138611,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8928359746932983,0.3843209743499756,0.3653531074523926,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7421746253967285,0.2174885272979736,0.9885907173156738,285.01580810546875,284.95001220703125,300.4290466308594,294.5502319335937,298.0406188964844,297.2230834960937,285.0142517089844,1.0,0.5677580237388611,0.3532622754573822,0.3532622754573822,1.0,1.0,-3.0780014991760254,0.7827669382095337,2.295234441757202,0.0890927985310554,0.9757099151611328,0.9757099151611328,0.0,131.70059204101562,140.0,55672.375,0.0,2353.228271484375,1.0,279.7431945800781,283.2817077636719,297.5322265625,301.1039123535156,293.1499938964844,293.1499938964844,279.45001220703125,33138.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504851460456848,1.0,0.0,0.0,3.7625303268432617,3.762554883956909,9.446117132938524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.6611328125,0.0,1639.9375,1895.4371337890625,0.0,2939.815185546875,0.928400456905365,1.0,0.0,3.0,1.0,0.0
17843580,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9430705904960632,0.4528925716876983,0.408808946609497,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.5668838620185852,0.5198701024055481,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9085447788238524,0.4109392166137695,0.2885200381278991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.887871265411377,0.38417449593544,0.3655323386192322,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7381225824356079,0.2170650959014892,0.9878087043762208,284.8947448730469,284.95001220703125,300.4723815917969,294.5185241699219,298.0433349609375,297.2123107910156,284.897216796875,1.0,0.5705128908157349,0.3529824912548065,0.3529824912548065,1.0,1.0,-3.0865323543548584,0.7846960425376892,2.3018364906311035,0.0890864059329032,0.8717794418334961,0.8717794418334961,0.0,134.42428588867188,143.0,56407.90625,0.0,2383.382568359375,1.0,279.45660400390625,283.1432800292969,297.54840087890625,301.2359313964844,293.1499938964844,293.1499938964844,279.75,38897.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604373335838318,1.0,0.0,0.0,3.654275417327881,3.654299974441528,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.40185546875,0.0,1559.638427734375,1895.4371337890625,0.0,3033.106689453125,0.9084483981132508,1.0,0.0,3.0,1.0,0.0
17843640,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9430705904960632,0.4528925716876983,0.408808946609497,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.5668838620185852,0.5198701024055481,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9085447788238524,0.4109392166137695,0.2885200381278991,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.887871265411377,0.38417449593544,0.3655323386192322,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7381225824356079,0.2170650959014892,0.9878087043762208,284.8947448730469,284.95001220703125,300.4723815917969,294.5185241699219,298.0433349609375,297.2123107910156,284.897216796875,1.0,0.5705128908157349,0.3529824912548065,0.3529824912548065,1.0,1.0,-3.0865323543548584,0.7846960425376892,2.3018364906311035,0.0890864059329032,0.8717794418334961,0.8717794418334961,0.0,134.42428588867188,143.0,56407.90625,0.0,2383.382568359375,1.0,279.45660400390625,283.1432800292969,297.54840087890625,301.2359313964844,293.1499938964844,293.1499938964844,279.75,38897.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604373335838318,1.0,0.0,0.0,3.654275417327881,3.654299974441528,8.910372457648918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.40185546875,0.0,1559.638427734375,1895.4371337890625,0.0,3033.106689453125,0.9084483981132508,1.0,0.0,3.0,1.0,0.0
17843700,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9394280910491944,0.4524790048599243,0.4081719815731048,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.5673463344573975,0.5243574976921082,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9058722257614136,0.4113252460956573,0.2886466681957245,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8852930665016174,0.3843578398227691,0.3655679821968078,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7360086441040039,0.2169800549745559,0.9871639013290404,285.0227966308594,284.95001220703125,300.4939880371094,294.5026550292969,298.0463256835937,297.2091064453125,285.0260925292969,1.0,0.5718991160392761,0.3528425991535187,0.3528425991535187,1.0,1.0,-3.09057879447937,0.7855876088142395,2.3049912452697754,0.0890893712639808,0.9597885608673096,0.9597885608673096,0.0,135.84181213378906,143.0,55599.59765625,0.0,2398.406005859375,1.0,279.70220947265625,283.2846069335937,297.4759826660156,301.0062255859375,293.1499938964844,293.1499938964844,279.75,34178.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85471111536026,1.0,0.0,0.0,3.701490640640259,3.701514959335327,9.142113412963226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.642578125,0.0,1577.39208984375,1895.4371337890625,0.0,2979.414306640625,0.9173542857170104,1.0,0.0,3.0,1.0,0.0
17843760,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9367316365242004,0.4522765874862671,0.4080012738704681,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.5679686665534973,0.5280717015266418,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.904064953327179,0.4119162261486053,0.2890514433383941,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8834317326545715,0.3847043216228485,0.3658963739871979,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.734442412853241,0.2170061469078064,0.987331211566925,285.0173034667969,284.95001220703125,300.5155029296875,294.48681640625,298.0507507324219,297.2078857421875,285.0158386230469,1.0,0.5733657479286194,0.352669358253479,0.352669358253479,1.0,1.0,-3.0959200859069824,0.7868006825447083,2.309119462966919,0.0891405194997787,0.980679214000702,0.980679214000702,0.0,137.10511779785156,146.0,55767.8203125,0.0,2415.081298828125,1.0,279.7431030273437,283.2756042480469,297.46929931640625,301.0462646484375,293.1499938964844,293.1499938964844,279.45001220703125,33131.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531398773193359,1.0,0.0,0.0,3.775323867797852,3.775348424911499,9.510463314654772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.2109375,0.0,1654.9190673828125,1895.4371337890625,0.0,2964.687744140625,0.9313820004463196,1.0,0.0,3.0,1.0,0.0
17843820,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9293184280395508,0.4504309594631195,0.4067943394184112,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5678749084472656,0.5367240905761719,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8990470767021179,0.4120891988277435,0.2894423007965088,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.878331184387207,0.3845523595809936,0.3660837709903717,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7302964329719543,0.2165594100952148,0.9864977598190308,284.8934936523437,284.95001220703125,300.5581970214844,294.4554138183594,298.0517272949219,297.1953430175781,284.8958740234375,1.0,0.5762777328491211,0.3523229360580444,0.3523229360580444,1.0,1.0,-3.1045706272125244,0.7885592579841614,2.316011428833008,0.089127629995346,0.8751464486122131,0.8751464486122131,0.0,140.12319946289062,149.0,56524.37109375,0.0,2447.345947265625,1.0,279.4564819335937,283.1341247558594,297.485595703125,301.1796875,293.1499938964844,293.1499938964844,279.75,38855.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631287217140198,1.0,0.0,0.0,3.6708576679229736,3.670882225036621,8.991421509563224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.73974609375,0.0,1577.986328125,1895.4371337890625,0.0,3058.351318359375,0.9120700359344482,1.0,0.0,3.0,1.0,0.0
17843880,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9293184280395508,0.4504309594631195,0.4067943394184112,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.5678749084472656,0.5367240905761719,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8990470767021179,0.4120891988277435,0.2894423007965088,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.878331184387207,0.3845523595809936,0.3660837709903717,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7302964329719543,0.2165594100952148,0.9864977598190308,284.8934936523437,284.95001220703125,300.5581970214844,294.4554138183594,298.0517272949219,297.1953430175781,284.8958740234375,1.0,0.5762777328491211,0.3523229360580444,0.3523229360580444,1.0,1.0,-3.1045706272125244,0.7885592579841614,2.316011428833008,0.089127629995346,0.8751464486122131,0.8751464486122131,0.0,140.12319946289062,149.0,56524.37109375,0.0,2447.345947265625,1.0,279.4564819335937,283.1341247558594,297.485595703125,301.1796875,293.1499938964844,293.1499938964844,279.75,38855.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631287217140198,1.0,0.0,0.0,3.6708576679229736,3.670882225036621,8.991421509563224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.73974609375,0.0,1577.986328125,1895.4371337890625,0.0,3058.351318359375,0.9120700359344482,1.0,0.0,3.0,1.0,0.0
17843940,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9203947186470032,0.4497991800308227,0.4060308337211609,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.995098114013672,0.5689114928245544,0.5387709140777588,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8926622271537781,0.4131475687026977,0.2900734543800354,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8718622326850891,0.3850485980510711,0.3664745986461639,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7250543832778931,0.2164553701877594,0.9860877990722656,285.0130615234375,284.95001220703125,300.6003112792969,294.424560546875,298.0595092773437,297.1925964355469,285.0114440917969,1.0,0.5787509679794312,0.3519764840602875,0.3519764840602875,1.0,1.0,-3.106872797012329,0.7883013486862183,2.3185715675354004,0.0884490683674812,0.9804521203041076,0.9804521203041076,0.0,143.8447723388672,152.0,55764.46875,0.0,2471.41796875,1.0,279.7433776855469,283.2657165527344,297.4058837890625,300.9844055175781,293.1499938964844,293.1499938964844,279.45001220703125,33297.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556226491928101,1.0,0.0,0.0,3.786085605621338,3.786110401153565,9.564761285218992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.890625,0.0,1668.9288330078125,1895.4371337890625,0.0,2987.959228515625,0.9338176846504213,1.0,0.0,3.0,1.0,0.0
17844000,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9203947186470032,0.4497991800308227,0.4060308337211609,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.995098114013672,0.5689114928245544,0.5387709140777588,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8926622271537781,0.4131475687026977,0.2900734543800354,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8718622326850891,0.3850485980510711,0.3664745986461639,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7250543832778931,0.2164553701877594,0.9860877990722656,285.0130615234375,284.95001220703125,300.6003112792969,294.424560546875,298.0595092773437,297.1925964355469,285.0114440917969,1.0,0.5787509679794312,0.3519764840602875,0.3519764840602875,1.0,1.0,-3.106872797012329,0.7883013486862183,2.3185715675354004,0.0884490683674812,0.9804521203041076,0.9804521203041076,0.0,143.8447723388672,152.0,55764.46875,0.0,2471.41796875,1.0,279.7433776855469,283.2657165527344,297.4058837890625,300.9844055175781,293.1499938964844,293.1499938964844,279.45001220703125,33297.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556226491928101,1.0,0.0,0.0,3.786085605621338,3.786110401153565,9.564761285218992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.890625,0.0,1668.9288330078125,1895.4371337890625,0.0,2987.959228515625,0.9338176846504213,1.0,0.0,3.0,1.0,0.0
17844060,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9113253951072692,0.4479322135448456,0.4048502445220947,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9896740317344666,0.5696805119514465,0.539818286895752,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8861286044120789,0.4133941531181335,0.2905505895614624,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8653056621551514,0.3848512768745422,0.3666699230670929,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7196640968322754,0.21597321331501,0.9853002429008484,284.8882751464844,284.95001220703125,300.64166259765625,294.39453125,298.0639343261719,297.1858825683594,284.8906555175781,1.0,0.5809097290039062,0.3516532778739929,0.3516532778739929,1.0,1.0,-3.1065609455108643,0.7872716188430786,2.319289207458496,0.0876907408237457,0.8708999156951904,0.8708999156951904,0.0,147.6612091064453,155.0,56365.59765625,0.0,2491.06982421875,1.0,279.4564514160156,283.1259155273437,297.42169189453125,301.10791015625,293.1499938964844,293.1499938964844,279.75,39214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650190830230713,1.0,0.0,0.0,3.668454170227051,3.668478965759277,8.979651511253905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0556640625,0.0,1577.9674072265625,1895.4371337890625,0.0,3076.084716796875,0.9117705821990968,1.0,0.0,3.0,1.0,0.0
17844120,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9113253951072692,0.4479322135448456,0.4048502445220947,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9896740317344666,0.5696805119514465,0.539818286895752,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8861286044120789,0.4133941531181335,0.2905505895614624,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8653056621551514,0.3848512768745422,0.3666699230670929,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7196640968322754,0.21597321331501,0.9853002429008484,284.8882751464844,284.95001220703125,300.64166259765625,294.39453125,298.0639343261719,297.1858825683594,284.8906555175781,1.0,0.5809097290039062,0.3516532778739929,0.3516532778739929,1.0,1.0,-3.1065609455108643,0.7872716188430786,2.319289207458496,0.0876907408237457,0.8708999156951904,0.8708999156951904,0.0,147.6612091064453,155.0,56365.59765625,0.0,2491.06982421875,1.0,279.4564514160156,283.1259155273437,297.42169189453125,301.10791015625,293.1499938964844,293.1499938964844,279.75,39214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650190830230713,1.0,0.0,0.0,3.668454170227051,3.668478965759277,8.979651511253905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.0556640625,0.0,1577.9674072265625,1895.4371337890625,0.0,3076.084716796875,0.9117705821990968,1.0,0.0,3.0,1.0,0.0
17844180,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9049757122993468,0.4473250806331634,0.4040704369544983,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9858406782150269,0.5717312097549438,0.5415022373199463,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8816285133361816,0.4145880043506622,0.291243702173233,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8606293201446533,0.3853392899036407,0.3670151829719543,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7155718207359314,0.2158901095390319,0.9847918748855592,285.01092529296875,284.95001220703125,300.6820678710937,294.36553955078125,298.0761108398437,297.1896667480469,285.00946044921875,1.0,0.5829362869262695,0.3513301014900207,0.3513301014900207,1.0,1.0,-3.108275890350342,0.7868968844413757,2.3213789463043213,0.0869225710630416,0.9756994843482972,0.9756994843482972,0.0,150.70965576171875,158.0,55583.3046875,0.0,2510.520263671875,1.0,279.74334716796875,283.2607727050781,297.3434143066406,300.9090270996094,293.1499938964844,293.1499938964844,279.45001220703125,33414.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567492961883545,1.0,0.0,0.0,3.778820753097534,3.77884578704834,9.528091027277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8427734375,0.0,1661.2410888671875,1895.4371337890625,0.0,2998.52197265625,0.9322672486305236,1.0,0.0,3.0,1.0,0.0
17844240,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9049757122993468,0.4473250806331634,0.4040704369544983,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9858406782150269,0.5717312097549438,0.5415022373199463,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8816285133361816,0.4145880043506622,0.291243702173233,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8606293201446533,0.3853392899036407,0.3670151829719543,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7155718207359314,0.2158901095390319,0.9847918748855592,285.01092529296875,284.95001220703125,300.6820678710937,294.36553955078125,298.0761108398437,297.1896667480469,285.00946044921875,1.0,0.5829362869262695,0.3513301014900207,0.3513301014900207,1.0,1.0,-3.108275890350342,0.7868968844413757,2.3213789463043213,0.0869225710630416,0.9756994843482972,0.9756994843482972,0.0,150.70965576171875,158.0,55583.3046875,0.0,2510.520263671875,1.0,279.74334716796875,283.2607727050781,297.3434143066406,300.9090270996094,293.1499938964844,293.1499938964844,279.45001220703125,33414.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567492961883545,1.0,0.0,0.0,3.778820753097534,3.77884578704834,9.528091027277696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8427734375,0.0,1661.2410888671875,1895.4371337890625,0.0,2998.52197265625,0.9322672486305236,1.0,0.0,3.0,1.0,0.0
