time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9022061824798584,0.4465394020080566,0.4037329256534576,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9841032028198242,0.5723950862884521,0.5424470901489258,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8796656727790833,0.4148904979228973,0.2916635870933532,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8585571050643921,0.3853400945663452,0.3672585785388946,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7137143611907959,0.2157308757305145,0.984841763973236,284.8728942871094,284.95001220703125,300.70184326171875,294.3515319824219,298.0799255371094,297.18865966796875,284.8685913085937,1.0,0.5839985609054565,0.3511684834957123,0.3511684834957123,1.0,1.0,-3.109869241714477,0.7869359850883484,2.3229334354400635,0.0867252051830291,0.8821285963058472,0.8821285963058472,0.0,152.19212341308594,158.0,56524.22265625,0.0,2521.43505859375,1.0,279.4948425292969,283.1031494140625,297.3875427246094,301.11627197265625,293.1499938964844,293.1499938964844,279.45001220703125,37285.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634858131408691,1.0,0.0,0.0,3.75262713432312,3.752652406692505,9.396457016919156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.8994140625,0.0,1660.2576904296875,1895.4371337890625,0.0,3061.701416015625,0.9270684719085692,1.0,0.0,3.0,1.0,0.0
17844360,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8983209729194641,0.4455326795578003,0.4029241800308227,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9813791513442992,0.5728509426116943,0.5429754853248596,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8766747117042542,0.4149994552135467,0.2918162047863006,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.855553388595581,0.3851641416549682,0.3672024309635162,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7110145092010498,0.215450569987297,0.9840822219848632,284.89068603515625,284.95001220703125,300.7213439941406,294.3379211425781,298.08203125,297.1854248046875,284.8930053710937,1.0,0.5849183201789856,0.3510624766349792,0.3510624766349792,1.0,1.0,-3.1087379455566406,0.7862614989280701,2.322476387023926,0.0863909795880317,0.8693273663520813,0.8693273663520813,0.0,154.05030822753906,161.0,56193.671875,0.0,2529.12109375,1.0,279.4569396972656,283.1249389648437,297.3631896972656,301.0364074707031,293.1499938964844,293.1499938964844,279.75,39172.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865789532661438,1.0,0.0,0.0,3.6588118076324463,3.6588363647460938,8.932507853387506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.296875,0.0,1566.79052734375,1895.4371337890625,0.0,3083.312255859375,0.9097395539283752,1.0,0.0,3.0,1.0,0.0
17844420,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8932128548622131,0.4449852108955383,0.4021985232830047,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9780268669128418,0.5749969482421875,0.5447853803634644,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.87309730052948,0.4163258373737335,0.2926061451435089,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8517267107963562,0.3856809735298157,0.367568165063858,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7072846293449402,0.2154024541378021,0.9837036728858948,285.0120544433594,284.95001220703125,300.75933837890625,294.3119201660156,298.0946960449219,297.1902160644531,285.0105895996094,1.0,0.5868737101554871,0.3508504629135132,0.3508504629135132,1.0,1.0,-3.110966920852661,0.7863645553588867,2.3246023654937744,0.085978478193283,0.9743077158927916,0.9743077158927916,0.0,156.87203979492188,164.0,55439.19140625,0.0,2548.39111328125,1.0,279.7432861328125,283.2583312988281,297.28912353515625,300.8437805175781,293.1499938964844,293.1499938964844,279.45001220703125,33362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857424795627594,1.0,0.0,0.0,3.7716100215911865,3.771634817123413,9.491761829849564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3720703125,0.0,1652.33203125,1895.4371337890625,0.0,3004.855224609375,0.9306061267852784,1.0,0.0,3.0,1.0,0.0
17844480,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8932128548622131,0.4449852108955383,0.4021985232830047,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9780268669128418,0.5749969482421875,0.5447853803634644,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.87309730052948,0.4163258373737335,0.2926061451435089,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8517267107963562,0.3856809735298157,0.367568165063858,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7072846293449402,0.2154024541378021,0.9837036728858948,285.0120544433594,284.95001220703125,300.75933837890625,294.3119201660156,298.0946960449219,297.1902160644531,285.0105895996094,1.0,0.5868737101554871,0.3508504629135132,0.3508504629135132,1.0,1.0,-3.110966920852661,0.7863645553588867,2.3246023654937744,0.085978478193283,0.9743077158927916,0.9743077158927916,0.0,156.87203979492188,164.0,55439.19140625,0.0,2548.39111328125,1.0,279.7432861328125,283.2583312988281,297.28912353515625,300.8437805175781,293.1499938964844,293.1499938964844,279.45001220703125,33362.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857424795627594,1.0,0.0,0.0,3.7716100215911865,3.771634817123413,9.491761829849564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.3720703125,0.0,1652.33203125,1895.4371337890625,0.0,3004.855224609375,0.9306061267852784,1.0,0.0,3.0,1.0,0.0
17844540,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8872523307800293,0.4432463943958282,0.4010980129241943,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9737854599952698,0.576120138168335,0.5462743639945984,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8688198328018188,0.41683229804039,0.2932436466217041,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8472934365272522,0.3855297863483429,0.3677755892276764,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7029651403427124,0.2149892002344131,0.9831048846244812,284.8915405273437,284.95001220703125,300.7958374023437,294.287841796875,298.10028076171875,297.18621826171875,284.89385986328125,1.0,0.5888292193412781,0.3506384193897247,0.3506384193897247,1.0,1.0,-3.111738681793213,0.7859958410263062,2.3257429599761963,0.0856206566095352,0.8685670495033264,0.8685670495033264,0.0,160.11160278320312,167.0,56068.32421875,0.0,2567.07470703125,1.0,279.4565734863281,283.1221008300781,297.3132629394531,300.9767761230469,293.1499938964844,293.1499938964844,279.75,39179.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664946556091309,1.0,0.0,0.0,3.653141021728516,3.653165578842163,8.904841024559573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.1767578125,0.0,1560.4759521484375,1895.4371337890625,0.0,3089.92724609375,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
17844600,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8872523307800293,0.4432463943958282,0.4010980129241943,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9737854599952698,0.576120138168335,0.5462743639945984,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8688198328018188,0.41683229804039,0.2932436466217041,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8472934365272522,0.3855297863483429,0.3677755892276764,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7029651403427124,0.2149892002344131,0.9831048846244812,284.8915405273437,284.95001220703125,300.7958374023437,294.287841796875,298.10028076171875,297.18621826171875,284.89385986328125,1.0,0.5888292193412781,0.3506384193897247,0.3506384193897247,1.0,1.0,-3.111738681793213,0.7859958410263062,2.3257429599761963,0.0856206566095352,0.8685670495033264,0.8685670495033264,0.0,160.11160278320312,167.0,56068.32421875,0.0,2567.07470703125,1.0,279.4565734863281,283.1221008300781,297.3132629394531,300.9767761230469,293.1499938964844,293.1499938964844,279.75,39179.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664946556091309,1.0,0.0,0.0,3.653141021728516,3.653165578842163,8.904841024559573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.1767578125,0.0,1560.4759521484375,1895.4371337890625,0.0,3089.92724609375,0.9083849191665648,1.0,0.0,3.0,1.0,0.0
17844660,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8826057314872742,0.4427434206008911,0.4004098176956177,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9705651998519896,0.5782491564750671,0.5480669736862183,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.865711510181427,0.4182589054107666,0.2941007316112518,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8438960313796997,0.3860699236392975,0.3681598007678985,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6995015740394592,0.214958518743515,0.9827987551689148,285.0125732421875,284.95001220703125,300.8306884765625,294.2659912109375,298.11236572265625,297.1912841796875,285.0110778808594,1.0,0.5907777547836304,0.3504225015640259,0.3504225015640259,1.0,1.0,-3.1141819953918457,0.7861562967300415,2.328025579452514,0.0851804465055465,0.97376948595047,0.97376948595047,0.0,162.88893127441406,170.0,55333.8125,0.0,2586.569580078125,1.0,279.7432556152344,283.2552490234375,297.24273681640625,300.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,33323.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858016848564148,1.0,0.0,0.0,3.767708539962769,3.767733335494995,9.472135502619494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5302734375,0.0,1647.438232421875,1895.4371337890625,0.0,3010.4072265625,0.92969810962677,1.0,0.0,3.0,1.0,0.0
17844720,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8826057314872742,0.4427434206008911,0.4004098176956177,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9705651998519896,0.5782491564750671,0.5480669736862183,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.865711510181427,0.4182589054107666,0.2941007316112518,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8438960313796997,0.3860699236392975,0.3681598007678985,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6995015740394592,0.214958518743515,0.9827987551689148,285.0125732421875,284.95001220703125,300.8306884765625,294.2659912109375,298.11236572265625,297.1912841796875,285.0110778808594,1.0,0.5907777547836304,0.3504225015640259,0.3504225015640259,1.0,1.0,-3.1141819953918457,0.7861562967300415,2.328025579452514,0.0851804465055465,0.97376948595047,0.97376948595047,0.0,162.88893127441406,170.0,55333.8125,0.0,2586.569580078125,1.0,279.7432556152344,283.2552490234375,297.24273681640625,300.7889404296875,293.1499938964844,293.1499938964844,279.45001220703125,33323.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858016848564148,1.0,0.0,0.0,3.767708539962769,3.767733335494995,9.472135502619494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.5302734375,0.0,1647.438232421875,1895.4371337890625,0.0,3010.4072265625,0.92969810962677,1.0,0.0,3.0,1.0,0.0
17844780,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8771218657493591,0.4410544335842132,0.39935103058815,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9664198160171508,0.5793418288230896,0.5495288968086243,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8619036078453064,0.4188651144504547,0.2948059439659118,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8398878574371338,0.3859419524669647,0.3683878183364868,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.695483386516571,0.2145590186119079,0.9822590947151184,284.8920288085937,284.95001220703125,300.8637084960937,294.2466125488281,298.1170654296875,297.18731689453125,284.89434814453125,1.0,0.5927361845970154,0.350206583738327,0.350206583738327,1.0,1.0,-3.1151485443115234,0.7858392596244812,2.329309463500977,0.0847871974110603,0.8683834075927734,0.8683834075927734,0.0,166.10638427734375,173.0,55979.953125,0.0,2605.54345703125,1.0,279.45660400390625,283.1190490722656,297.27166748046875,300.9276428222656,293.1499938964844,293.1499938964844,279.75,39144.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670164942741394,1.0,0.0,0.0,3.650485038757324,3.650509595870972,8.891897778084967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.63232421875,0.0,1557.238525390625,1895.4371337890625,0.0,3094.82275390625,0.9077684283256532,1.0,0.0,3.0,1.0,0.0
17844840,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8771218657493591,0.4410544335842132,0.39935103058815,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9664198160171508,0.5793418288230896,0.5495288968086243,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8619036078453064,0.4188651144504547,0.2948059439659118,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8398878574371338,0.3859419524669647,0.3683878183364868,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.695483386516571,0.2145590186119079,0.9822590947151184,284.8920288085937,284.95001220703125,300.8637084960937,294.2466125488281,298.1170654296875,297.18731689453125,284.89434814453125,1.0,0.5927361845970154,0.350206583738327,0.350206583738327,1.0,1.0,-3.1151485443115234,0.7858392596244812,2.329309463500977,0.0847871974110603,0.8683834075927734,0.8683834075927734,0.0,166.10638427734375,173.0,55979.953125,0.0,2605.54345703125,1.0,279.45660400390625,283.1190490722656,297.27166748046875,300.9276428222656,293.1499938964844,293.1499938964844,279.75,39144.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670164942741394,1.0,0.0,0.0,3.650485038757324,3.650509595870972,8.891897778084967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.63232421875,0.0,1557.238525390625,1895.4371337890625,0.0,3094.82275390625,0.9077684283256532,1.0,0.0,3.0,1.0,0.0
17844900,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8744615316390991,0.4407176673412323,0.3988024592399597,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9643523097038268,0.5802933573722839,0.5502092242240906,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8600618243217468,0.41953244805336,0.2951355874538421,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8379263877868652,0.3861388862133026,0.3684467077255249,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.693474531173706,0.2144896686077118,0.98173725605011,285.018798828125,284.95001220703125,300.8794860839844,294.23797607421875,298.12188720703125,297.1888732910156,285.0219116210937,1.0,0.5936505198478699,0.3500986099243164,0.3500986099243164,1.0,1.0,-3.115140676498413,0.7855321168899536,2.32960844039917,0.0844165161252021,0.9544758796691896,0.9544758796691896,0.0,167.6756591796875,173.0,55121.05078125,0.0,2613.875244140625,1.0,279.7020568847656,283.2604675292969,297.2054443359375,300.7012939453125,293.1499938964844,293.1499938964844,279.75,34360.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860657274723053,1.0,0.0,0.0,3.694324016571045,3.694348096847534,9.106746574616408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.4658203125,0.0,1570.629638671875,1895.4371337890625,0.0,3035.169677734375,0.9158968329429626,1.0,0.0,3.0,1.0,0.0
17844960,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8728480339050293,0.4405925273895263,0.3987008333206177,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9632858633995056,0.5814409255981445,0.5512921214103699,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8591593503952026,0.4203948974609375,0.2957343757152557,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8368040919303894,0.3865054845809936,0.3687933981418609,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6922537088394165,0.2145385295152664,0.9820004105567932,285.0130615234375,284.95001220703125,300.89471435546875,294.23004150390625,298.1282958984375,297.1925964355469,285.0116577148437,1.0,0.5946927666664124,0.3499862253665924,0.3499862253665924,1.0,1.0,-3.1177706718444824,0.786044716835022,2.331725835800171,0.0843048393726348,0.9737715125083924,0.9737715125083924,0.0,168.87510681152344,176.0,55260.66015625,0.0,2625.392578125,1.0,279.7430419921875,283.2524108886719,297.2060852050781,300.7454833984375,293.1499938964844,293.1499938964844,279.45001220703125,33295.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584077954292297,1.0,0.0,0.0,3.76549220085144,3.765516757965088,9.460994192522776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3837890625,0.0,1644.6168212890625,1895.4371337890625,0.0,3014.07275390625,0.929270327091217,1.0,0.0,3.0,1.0,0.0
17845020,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8677864074707031,0.4389548897743225,0.3976853489875793,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9592339992523192,0.582500696182251,0.5527239441871643,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8557460308074951,0.4211020171642303,0.2965091466903686,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8331310749053955,0.3864032924175262,0.3690447807312011,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6884973645210266,0.2141499519348144,0.9815059900283812,284.89239501953125,284.95001220703125,300.9235534667969,294.2165832519531,298.1319580078125,297.1886901855469,284.8946838378906,1.0,0.5966609716415405,0.349761426448822,0.349761426448822,1.0,1.0,-3.118919134140014,0.7857611179351807,2.333158016204834,0.0838547125458717,0.868602454662323,0.868602454662323,0.0,172.0862274169922,179.0,55926.24609375,0.0,2644.723388671875,1.0,279.45660400390625,283.11602783203125,297.2409973144531,300.891357421875,293.1499938964844,293.1499938964844,279.75,39110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672753572463989,1.0,0.0,0.0,3.649986505508423,3.6500110626220703,8.889468858797045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4072265625,0.0,1556.4248046875,1895.4371337890625,0.0,3097.251220703125,0.9076313376426696,1.0,0.0,3.0,1.0,0.0
17845080,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8677864074707031,0.4389548897743225,0.3976853489875793,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9592339992523192,0.582500696182251,0.5527239441871643,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8557460308074951,0.4211020171642303,0.2965091466903686,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8331310749053955,0.3864032924175262,0.3690447807312011,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6884973645210266,0.2141499519348144,0.9815059900283812,284.89239501953125,284.95001220703125,300.9235534667969,294.2165832519531,298.1319580078125,297.1886901855469,284.8946838378906,1.0,0.5966609716415405,0.349761426448822,0.349761426448822,1.0,1.0,-3.118919134140014,0.7857611179351807,2.333158016204834,0.0838547125458717,0.868602454662323,0.868602454662323,0.0,172.0862274169922,179.0,55926.24609375,0.0,2644.723388671875,1.0,279.45660400390625,283.11602783203125,297.2409973144531,300.891357421875,293.1499938964844,293.1499938964844,279.75,39110.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672753572463989,1.0,0.0,0.0,3.649986505508423,3.6500110626220703,8.889468858797045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4072265625,0.0,1556.4248046875,1895.4371337890625,0.0,3097.251220703125,0.9076313376426696,1.0,0.0,3.0,1.0,0.0
17845140,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8638551831245422,0.4385392963886261,0.3970769643783569,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9561967849731444,0.584572434425354,0.5544590353965759,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8533192276954651,0.4227365851402282,0.2975096702575683,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8303033113479614,0.3869946897029876,0.3694752752780914,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6854832172393799,0.2141398340463638,0.9812913537025452,285.01348876953125,284.95001220703125,300.95001220703125,294.2065124511719,298.1422424316406,297.1941833496094,285.01202392578125,1.0,0.5986288189888,0.3495365977287292,0.3495365977287292,1.0,1.0,-3.1217269897460938,0.7860124111175537,2.33571457862854,0.0833244919776916,0.97436261177063,0.97436261177063,0.0,174.85086059570312,182.0,55223.9453125,0.0,2664.972412109375,1.0,279.74322509765625,283.24957275390625,297.1816711425781,300.7166442871094,293.1499938964844,293.1499938964844,279.45001220703125,33273.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858473002910614,1.0,0.0,0.0,3.766276597976685,3.766301155090332,9.464936283620772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.28125,0.0,1645.37109375,1895.4371337890625,0.0,3014.6845703125,0.9293447732925416,1.0,0.0,3.0,1.0,0.0
17845200,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8638551831245422,0.4385392963886261,0.3970769643783569,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9561967849731444,0.584572434425354,0.5544590353965759,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8533192276954651,0.4227365851402282,0.2975096702575683,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8303033113479614,0.3869946897029876,0.3694752752780914,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6854832172393799,0.2141398340463638,0.9812913537025452,285.01348876953125,284.95001220703125,300.95001220703125,294.2065124511719,298.1422424316406,297.1941833496094,285.01202392578125,1.0,0.5986288189888,0.3495365977287292,0.3495365977287292,1.0,1.0,-3.1217269897460938,0.7860124111175537,2.33571457862854,0.0833244919776916,0.97436261177063,0.97436261177063,0.0,174.85086059570312,182.0,55223.9453125,0.0,2664.972412109375,1.0,279.74322509765625,283.24957275390625,297.1816711425781,300.7166442871094,293.1499938964844,293.1499938964844,279.45001220703125,33273.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858473002910614,1.0,0.0,0.0,3.766276597976685,3.766301155090332,9.464936283620772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.28125,0.0,1645.37109375,1895.4371337890625,0.0,3014.6845703125,0.9293447732925416,1.0,0.0,3.0,1.0,0.0
17845260,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8678627610206604,0.4410006999969482,0.3987814784049988,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9620319604873656,0.5898180603981018,0.5587627291679382,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8588135838508606,0.4277719855308532,0.3005135953426361,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8350872993469238,0.3912776708602905,0.3727567195892334,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6915017366409302,0.218431606888771,0.9960492253303528,284.9136657714844,284.95001220703125,300.9741516113281,294.1976013183594,298.1776428222656,297.231201171875,284.9163818359375,1.0,0.6024799346923828,0.3492877185344696,0.3492877185344696,1.0,1.0,-3.154219150543213,0.7955589890480042,2.358660221099853,0.0851789489388465,0.8899657130241394,0.8899657130241394,0.0,174.04881286621094,185.0,56546.7578125,0.0,2725.250732421875,1.0,279.45654296875,283.1222839355469,297.2271423339844,300.8988647460937,293.1499938964844,293.1499938964844,279.75,37909.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681250214576721,1.0,0.0,0.0,3.684656143188477,3.684680938720703,9.05914532722818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.60498046875,0.0,1586.49462890625,1895.4371337890625,0.0,3105.221923828125,0.9147035479545592,1.0,0.0,3.0,1.0,0.0
17845320,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8678627610206604,0.4410006999969482,0.3987814784049988,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9620319604873656,0.5898180603981018,0.5587627291679382,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8588135838508606,0.4277719855308532,0.3005135953426361,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8350872993469238,0.3912776708602905,0.3727567195892334,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6915017366409302,0.218431606888771,0.9960492253303528,284.9136657714844,284.95001220703125,300.9741516113281,294.1976013183594,298.1776428222656,297.231201171875,284.9163818359375,1.0,0.6024799346923828,0.3492877185344696,0.3492877185344696,1.0,1.0,-3.154219150543213,0.7955589890480042,2.358660221099853,0.0851789489388465,0.8899657130241394,0.8899657130241394,0.0,174.04881286621094,185.0,56546.7578125,0.0,2725.250732421875,1.0,279.45654296875,283.1222839355469,297.2271423339844,300.8988647460937,293.1499938964844,293.1499938964844,279.75,37909.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681250214576721,1.0,0.0,0.0,3.684656143188477,3.684680938720703,9.05914532722818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.60498046875,0.0,1586.49462890625,1895.4371337890625,0.0,3105.221923828125,0.9147035479545592,1.0,0.0,3.0,1.0,0.0
17845380,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8689298033714294,0.442655086517334,0.4002578854560852,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9644578099250792,0.5942162275314331,0.5629092454910278,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8614934086799622,0.4318260848522186,0.303375780582428,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.83721923828125,0.3943963348865509,0.3758165240287781,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.695040225982666,0.2214255332946777,1.010457158088684,285.0546569824219,284.95001220703125,300.9961853027344,294.1873779296875,298.2025451660156,297.2551574707031,285.0545349121094,1.0,0.60724937915802,0.3490388393402099,0.3490388393402099,1.0,1.0,-3.185429096221924,0.8046532273292542,2.380775690078736,0.0873118713498115,1.0,1.0,0.0,175.35215759277344,188.0,56344.12890625,0.0,2795.390625,1.0,279.74322509765625,283.2666320800781,297.1778869628906,300.7733154296875,293.1499938964844,293.1499938964844,279.45001220703125,32922.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625375628471375,1.0,0.0,0.0,3.822290182113648,3.822315454483032,9.748563343237038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.322265625,0.0,1709.3201904296875,1895.4371337890625,0.0,3052.80615234375,0.9416530728340148,1.0,0.0,3.0,1.0,0.0
17845440,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8689298033714294,0.442655086517334,0.4002578854560852,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9644578099250792,0.5942162275314331,0.5629092454910278,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8614934086799622,0.4318260848522186,0.303375780582428,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.83721923828125,0.3943963348865509,0.3758165240287781,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.695040225982666,0.2214255332946777,1.010457158088684,285.0546569824219,284.95001220703125,300.9961853027344,294.1873779296875,298.2025451660156,297.2551574707031,285.0545349121094,1.0,0.60724937915802,0.3490388393402099,0.3490388393402099,1.0,1.0,-3.185429096221924,0.8046532273292542,2.380775690078736,0.0873118713498115,1.0,1.0,0.0,175.35215759277344,188.0,56344.12890625,0.0,2795.390625,1.0,279.74322509765625,283.2666320800781,297.1778869628906,300.7733154296875,293.1499938964844,293.1499938964844,279.45001220703125,32922.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625375628471375,1.0,0.0,0.0,3.822290182113648,3.822315454483032,9.748563343237038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.322265625,0.0,1709.3201904296875,1895.4371337890625,0.0,3052.80615234375,0.9416530728340148,1.0,0.0,3.0,1.0,0.0
17845500,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8680112361907959,0.4426948130130768,0.4007112979888916,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9640828371047974,0.5956723690032959,0.5646825432777405,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8614092469215393,0.4331879615783691,0.3045902848243713,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.836941123008728,0.3953450918197632,0.377032607793808,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6953401565551758,0.2223987877368927,1.0160340070724487,284.9167175292969,284.95001220703125,301.0064697265625,294.1817932128906,298.2087097167969,297.2593994140625,284.9105529785156,1.0,0.6096329689025879,0.3489143848419189,0.3489143848419189,1.0,1.0,-3.197744369506836,0.8081546425819397,2.389589786529541,0.0881544798612594,0.9406854510307312,0.9406854510307312,0.0,176.81314086914062,188.0,57729.02734375,0.0,2828.56005859375,1.0,279.4940185546875,283.1007385253906,297.2318725585937,301.0144958496094,293.1499938964844,293.1499938964844,279.45001220703125,35034.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707541227340698,1.0,0.0,0.0,3.839592933654785,3.839618682861328,9.83702193479985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.177734375,0.0,1746.9051513671875,1895.4371337890625,0.0,3129.884765625,0.9458808302879332,1.0,0.0,3.0,1.0,0.0
17845560,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8655070662498474,0.4422634541988373,0.4005297720432281,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.962043821811676,0.5966443419456482,0.5658211708068848,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8598306775093079,0.4341233074665069,0.3053956627845764,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8352967500686646,0.3958813548088074,0.3777551651000976,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6942266821861267,0.2230115830898285,1.01979660987854,284.9063720703125,284.95001220703125,301.0162048339844,294.1759033203125,298.2096252441406,297.258544921875,284.907958984375,1.0,0.6117656230926514,0.3484642803668976,0.3484642803668976,1.0,1.0,-3.205264091491699,0.8092582821846008,2.396005868911743,0.0876456946134567,0.9186722040176392,0.9186722040176392,0.0,178.95252990722656,191.0,57746.91015625,0.0,2855.75390625,1.0,279.4560852050781,283.0927124023437,297.2188415527344,300.97430419921875,293.1499938964844,293.1499938964844,279.1499938964844,37157.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749861717224121,1.0,0.0,0.0,3.793671607971192,3.7936973571777344,9.60312945608166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.2392578125,0.0,1707.9630126953125,1895.4371337890625,0.0,3169.5771484375,0.9381009936332704,1.0,0.0,3.0,1.0,0.0
17845620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8598617315292358,0.4413194954395294,0.3997941613197326,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9570685625076294,0.5983459949493408,0.5675802230834961,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8559663891792297,0.4357985258102417,0.3066757321357727,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8312742710113525,0.3966367542743683,0.3786734044551849,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6909481883049011,0.2237807661294937,1.024524211883545,284.8824462890625,284.95001220703125,301.0342102050781,294.1632385253906,298.2086486816406,297.2543640136719,284.8849792480469,1.0,0.6154507994651794,0.3475640714168548,0.3475640714168548,1.0,1.0,-3.2148263454437256,0.809620201587677,2.4052059650421143,0.0858547389507293,0.8398719429969788,0.8398719429969788,0.0,183.43592834472656,194.0,58019.42578125,0.0,2900.1884765625,1.0,279.1575622558594,283.04541015625,297.188232421875,300.9805603027344,293.1499938964844,293.1499938964844,279.45001220703125,40910.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828004598617554,1.0,0.0,0.0,3.5639994144439697,3.564023494720459,8.475562935927883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3056640625,0.0,1475.4542236328125,1895.4371337890625,0.0,3242.81982421875,0.8907057046890259,1.0,0.0,3.0,1.0,0.0
17845680,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8598617315292358,0.4413194954395294,0.3997941613197326,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9570685625076294,0.5983459949493408,0.5675802230834961,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8559663891792297,0.4357985258102417,0.3066757321357727,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8312742710113525,0.3966367542743683,0.3786734044551849,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6909481883049011,0.2237807661294937,1.024524211883545,284.8824462890625,284.95001220703125,301.0342102050781,294.1632385253906,298.2086486816406,297.2543640136719,284.8849792480469,1.0,0.6154507994651794,0.3475640714168548,0.3475640714168548,1.0,1.0,-3.2148263454437256,0.809620201587677,2.4052059650421143,0.0858547389507293,0.8398719429969788,0.8398719429969788,0.0,183.43592834472656,194.0,58019.42578125,0.0,2900.1884765625,1.0,279.1575622558594,283.04541015625,297.188232421875,300.9805603027344,293.1499938964844,293.1499938964844,279.45001220703125,40910.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828004598617554,1.0,0.0,0.0,3.5639994144439697,3.564023494720459,8.475562935927883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.3056640625,0.0,1475.4542236328125,1895.4371337890625,0.0,3242.81982421875,0.8907057046890259,1.0,0.0,3.0,1.0,0.0
17845740,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8578327894210815,0.441614955663681,0.3998062908649444,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.955397129058838,0.600001335144043,0.5689000487327576,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8548064827919006,0.43736532330513,0.3076159060001373,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8298795819282532,0.3975194096565246,0.3793619871139526,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6897845268249512,0.2243924736976623,1.0270769596099854,285.0125732421875,284.95001220703125,301.0434265136719,294.1556091308594,298.2123718261719,297.25787353515625,285.012939453125,1.0,0.6173948645591736,0.3470599353313446,0.3470599353313446,1.0,1.0,-3.2214484214782715,0.8102174401283264,2.4112308025360107,0.0848484188318252,0.9280526041984558,0.9280526041984558,0.0,185.3948669433593,194.0,57302.7578125,0.0,2924.81298828125,1.0,279.40936279296875,283.1860046386719,297.1186218261719,300.75323486328125,293.1499938964844,293.1499938964844,279.45001220703125,34379.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753313422203064,1.0,0.0,0.0,3.623016357421875,3.623039722442627,8.758583476264903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8515625,0.0,1491.3162841796875,1895.4371337890625,0.0,3172.813720703125,0.8995550870895386,1.0,0.0,3.0,1.0,0.0
17845800,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8569568991661072,0.4419015347957611,0.4001361131668091,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9548547863960266,0.6013709902763367,0.5702455639839172,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8545631766319275,0.4386729598045349,0.3085613548755646,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8293826580047607,0.3982906937599182,0.3801272511482239,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6894208192825317,0.2249167561531067,1.0296099185943604,285.0049743652344,284.95001220703125,301.0502624511719,294.1493835449219,298.21588134765625,297.2614440917969,285.00469970703125,1.0,0.6189902424812317,0.3466638624668121,0.3466638624668121,1.0,1.0,-3.228564739227295,0.8112767338752747,2.417288064956665,0.0842760279774665,0.9403694868087769,0.9403694868087769,0.0,186.6249389648437,197.0,57464.14453125,0.0,2946.549072265625,1.0,279.4417419433594,283.1792297363281,297.1244201660156,300.7973022460937,293.1499938964844,293.1499938964844,279.1499938964844,33715.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736094236373901,1.0,0.0,0.0,3.675024032592773,3.675047874450684,9.011843644657348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7470703125,0.0,1543.9737548828125,1895.4371337890625,0.0,3156.665771484375,0.9094430208206176,1.0,0.0,3.0,1.0,0.0
17845860,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8531752824783325,0.4412315189838409,0.3999581634998321,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9516448974609376,0.603261411190033,0.5724416971206665,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8523864150047302,0.4406242370605469,0.310192197561264,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8268198370933533,0.3992110192775726,0.3813308179378509,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6871932148933411,0.2255550771951675,1.033783197402954,284.9104309082031,284.95001220703125,301.0643920898437,294.1343688964844,298.2162780761719,297.2585754394531,284.9120178222656,1.0,0.6223388910293579,0.3461814224720001,0.3461814224720001,1.0,1.0,-3.239427089691162,0.8131996393203735,2.426227331161499,0.0838152691721916,0.8569751381874084,0.8569751381874084,0.0,190.2422332763672,200.0,58222.3671875,0.0,2989.5,1.0,279.15753173828125,283.06298828125,297.1582336425781,300.9483947753906,293.1499938964844,293.1499938964844,279.45001220703125,38641.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822144865989685,1.0,0.0,0.0,3.561875343322754,3.561898946762085,8.465463565698883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4521484375,0.0,1456.60400390625,1895.4371337890625,0.0,3237.33056640625,0.8880478739738464,1.0,0.0,3.0,1.0,0.0
17845920,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8531752824783325,0.4412315189838409,0.3999581634998321,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9516448974609376,0.603261411190033,0.5724416971206665,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8523864150047302,0.4406242370605469,0.310192197561264,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8268198370933533,0.3992110192775726,0.3813308179378509,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6871932148933411,0.2255550771951675,1.033783197402954,284.9104309082031,284.95001220703125,301.0643920898437,294.1343688964844,298.2162780761719,297.2585754394531,284.9120178222656,1.0,0.6223388910293579,0.3461814224720001,0.3461814224720001,1.0,1.0,-3.239427089691162,0.8131996393203735,2.426227331161499,0.0838152691721916,0.8569751381874084,0.8569751381874084,0.0,190.2422332763672,200.0,58222.3671875,0.0,2989.5,1.0,279.15753173828125,283.06298828125,297.1582336425781,300.9483947753906,293.1499938964844,293.1499938964844,279.45001220703125,38641.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822144865989685,1.0,0.0,0.0,3.561875343322754,3.561898946762085,8.465463565698883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4521484375,0.0,1456.60400390625,1895.4371337890625,0.0,3237.33056640625,0.8880478739738464,1.0,0.0,3.0,1.0,0.0
17845980,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8503780961036682,0.4415819048881531,0.4001097679138183,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9494448900222778,0.6060102581977844,0.5748719573020935,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8510898351669312,0.4433691203594208,0.312004417181015,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8250119686126709,0.400713175535202,0.3826630115509033,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6855732202529907,0.2264605313539505,1.037831425666809,285.0148010253906,284.95001220703125,301.0766906738281,294.1182556152344,298.2220764160156,297.2632751464844,285.01385498046875,1.0,0.6255414485931396,0.3456990122795105,0.3456990122795105,1.0,1.0,-3.25117301940918,0.8154369592666626,2.4357359409332275,0.083264485001564,0.9569593667984008,0.9569593667984008,0.0,193.3246154785156,203.0,57748.30859375,0.0,3031.65966796875,1.0,279.4418029785156,283.17999267578125,297.1015625,300.79132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33004.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751705288887024,1.0,0.0,0.0,3.6935875415802,3.6936113834381104,9.103115985453768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6015625,0.0,1559.524169921875,1895.4371337890625,0.0,3171.305908203125,0.9130325317382812,1.0,0.0,3.0,1.0,0.0
17846040,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8503780961036682,0.4415819048881531,0.4001097679138183,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9494448900222778,0.6060102581977844,0.5748719573020935,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8510898351669312,0.4433691203594208,0.312004417181015,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8250119686126709,0.400713175535202,0.3826630115509033,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6855732202529907,0.2264605313539505,1.037831425666809,285.0148010253906,284.95001220703125,301.0766906738281,294.1182556152344,298.2220764160156,297.2632751464844,285.01385498046875,1.0,0.6255414485931396,0.3456990122795105,0.3456990122795105,1.0,1.0,-3.25117301940918,0.8154369592666626,2.4357359409332275,0.083264485001564,0.9569593667984008,0.9569593667984008,0.0,193.3246154785156,203.0,57748.30859375,0.0,3031.65966796875,1.0,279.4418029785156,283.17999267578125,297.1015625,300.79132080078125,293.1499938964844,293.1499938964844,279.1499938964844,33004.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751705288887024,1.0,0.0,0.0,3.6935875415802,3.6936113834381104,9.103115985453768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.6015625,0.0,1559.524169921875,1895.4371337890625,0.0,3171.305908203125,0.9130325317382812,1.0,0.0,3.0,1.0,0.0
17846100,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8489416241645813,0.4412425458431244,0.4001518785953522,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9482876658439636,0.6069209575653076,0.5760608911514282,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8504140377044678,0.4443621933460235,0.312909334897995,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8240913152694702,0.4011741578578949,0.3833402395248413,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6847512722015381,0.2267431020736694,1.0398989915847778,284.8827514648437,284.95001220703125,301.0821228027344,294.1097717285156,298.2218322753906,297.2617492675781,284.879638671875,1.0,0.6271453499794006,0.3454577922821045,0.3454577922821045,1.0,1.0,-3.2570483684539795,0.8165468573570251,2.4405014514923096,0.0830991938710212,0.8693714737892151,0.8693714737892151,0.0,194.9169158935547,203.0,58766.4375,0.0,3053.124267578125,1.0,279.196533203125,283.0281677246094,297.1495056152344,301.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,37021.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821790218353271,1.0,0.0,0.0,3.6726632118225098,3.672687530517578,9.000269187708909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.060546875,0.0,1566.2227783203125,1895.4371337890625,0.0,3236.998046875,0.9089550971984864,1.0,0.0,3.0,1.0,0.0
