time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8467161059379578,0.4407162666320801,0.3997562229633331,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.946204662322998,0.6076240539550781,0.5768138766288757,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8489997982978821,0.4451875686645508,0.3135454654693603,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8224960565567017,0.4014675617218017,0.3837165534496307,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6832720637321472,0.2268940061330795,1.0410726070404053,284.9043884277344,284.95001220703125,301.0871276855469,294.1010437011719,298.2196350097656,297.25811767578125,284.9061584472656,1.0,0.6285842061042786,0.3451755940914154,0.3451755940914154,1.0,1.0,-3.260109663009644,0.8166683912277222,2.443441152572632,0.0825368836522102,0.8636201024055481,0.8636201024055481,0.0,196.870849609375,191.0,58548.22265625,0.0,3070.59521484375,1.0,279.1575012207031,283.0496826171875,297.13037109375,300.9432983398437,293.1499938964844,293.1499938964844,279.45001220703125,38488.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848916888237,1.0,0.0,0.0,3.593569755554199,3.5935935974121094,8.616788704784994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.302734375,0.0,1489.621826171875,1895.4371337890625,0.0,3262.404541015625,0.8948132395744324,1.0,0.0,3.0,1.0,0.0
17846220,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8509467840194702,0.4409995079040527,0.3995586037635803,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9530162215232848,0.6102101802825928,0.5787917971611023,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8547934889793396,0.4479070603847503,0.3151206374168396,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8272441625595093,0.4028812944889068,0.3846756815910339,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6876752376556396,0.2276699244976043,1.043180227279663,285.0106811523437,284.95001220703125,301.0958251953125,294.0827941894531,298.2233581542969,297.2620544433594,285.0097045898437,1.0,0.6272206902503967,0.3446111977100372,0.3446111977100372,1.0,1.0,-3.26782751083374,0.8173921704292297,2.450435400009156,0.0814004614949226,0.961884617805481,0.961884617805481,0.0,193.17556762695312,179.0,57974.8203125,0.0,3066.705322265625,1.0,279.4420166015625,283.169921875,297.0673522949219,300.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,33143.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780728578567505,1.0,0.0,0.0,3.718290328979492,3.718314409255981,9.22528670344036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2607421875,0.0,1588.7049560546875,1895.4371337890625,0.0,3198.517822265625,0.9186751246452332,1.0,0.0,3.0,1.0,0.0
17846280,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8509467840194702,0.4409995079040527,0.3995586037635803,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9530162215232848,0.6102101802825928,0.5787917971611023,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8547934889793396,0.4479070603847503,0.3151206374168396,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8272441625595093,0.4028812944889068,0.3846756815910339,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6876752376556396,0.2276699244976043,1.043180227279663,285.0106811523437,284.95001220703125,301.0958251953125,294.0827941894531,298.2233581542969,297.2620544433594,285.0097045898437,1.0,0.6272206902503967,0.3446111977100372,0.3446111977100372,1.0,1.0,-3.26782751083374,0.8173921704292297,2.450435400009156,0.0814004614949226,0.961884617805481,0.961884617805481,0.0,193.17556762695312,179.0,57974.8203125,0.0,3066.705322265625,1.0,279.4420166015625,283.169921875,297.0673522949219,300.7739562988281,293.1499938964844,293.1499938964844,279.1499938964844,33143.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780728578567505,1.0,0.0,0.0,3.718290328979492,3.718314409255981,9.22528670344036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2607421875,0.0,1588.7049560546875,1895.4371337890625,0.0,3198.517822265625,0.9186751246452332,1.0,0.0,3.0,1.0,0.0
17846340,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8589924573898315,0.4401894211769104,0.3988382816314697,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.964207649230957,0.6117591857910156,0.5802409648895264,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8646171689033508,0.4497987329959869,0.3163914382457733,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8356048464775085,0.4036414325237274,0.3853005766868591,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6954825520515442,0.2280780524015426,1.0442315340042114,284.8993835449219,284.95001220703125,301.102783203125,294.06353759765625,298.2196350097656,297.2570495605469,284.901123046875,1.0,0.623744785785675,0.344046801328659,0.344046801328659,1.0,1.0,-3.272257328033448,0.8170828223228455,2.455174446105957,0.0801365301012992,0.8645358681678772,0.8645358681678772,0.0,186.01600646972656,167.0,58687.8984375,0.0,3036.313232421875,1.0,279.1571655273437,283.0401916503906,297.0916442871094,300.9150695800781,293.1499938964844,293.1499938964844,279.45001220703125,38709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875290751457214,1.0,0.0,0.0,3.610513687133789,3.6105377674102783,8.69823793436808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.8671875,0.0,1509.737060546875,1895.4371337890625,0.0,3287.092041015625,0.8987358808517456,1.0,0.0,3.0,1.0,0.0
17846400,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8589924573898315,0.4401894211769104,0.3988382816314697,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.964207649230957,0.6117591857910156,0.5802409648895264,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8646171689033508,0.4497987329959869,0.3163914382457733,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8356048464775085,0.4036414325237274,0.3853005766868591,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.6954825520515442,0.2280780524015426,1.0442315340042114,284.8993835449219,284.95001220703125,301.102783203125,294.06353759765625,298.2196350097656,297.2570495605469,284.901123046875,1.0,0.623744785785675,0.344046801328659,0.344046801328659,1.0,1.0,-3.272257328033448,0.8170828223228455,2.455174446105957,0.0801365301012992,0.8645358681678772,0.8645358681678772,0.0,186.01600646972656,167.0,58687.8984375,0.0,3036.313232421875,1.0,279.1571655273437,283.0401916503906,297.0916442871094,300.9150695800781,293.1499938964844,293.1499938964844,279.45001220703125,38709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875290751457214,1.0,0.0,0.0,3.610513687133789,3.6105377674102783,8.69823793436808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.8671875,0.0,1509.737060546875,1895.4371337890625,0.0,3287.092041015625,0.8987358808517456,1.0,0.0,3.0,1.0,0.0
17846460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8717383742332458,0.4406183362007141,0.3985317349433899,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.979140043258667,0.6143521070480347,0.5819768309593201,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8792086243629456,0.4526633322238922,0.317885011434555,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848143458366394,0.405151754617691,0.3860960006713867,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069258689880371,0.2289080321788787,1.0453928709030151,285.0086669921875,284.95001220703125,301.1080627441406,294.0433044433594,298.2234802246094,297.26202392578125,285.0077514648437,1.0,0.6191111207008362,0.3435851037502289,0.3435851037502289,1.0,1.0,-3.278116226196289,0.8175176382064819,2.4605987071990967,0.0790700986981391,0.9624847173690796,0.9624847173690796,0.0,176.2572479248047,155.0,58051.58984375,0.0,2994.377197265625,1.0,279.4421081542969,283.1643371582031,297.02606201171875,300.738037109375,293.1499938964844,293.1499938964844,279.1499938964844,33296.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803117871284485,1.0,0.0,0.0,3.728733539581299,3.728757858276367,9.27718019738677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.103515625,0.0,1601.8787841796875,1895.4371337890625,0.0,3219.50244140625,0.921141505241394,1.0,0.0,3.0,1.0,0.0
17846520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8717383742332458,0.4406183362007141,0.3985317349433899,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.979140043258667,0.6143521070480347,0.5819768309593201,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8792086243629456,0.4526633322238922,0.317885011434555,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.848143458366394,0.405151754617691,0.3860960006713867,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7069258689880371,0.2289080321788787,1.0453928709030151,285.0086669921875,284.95001220703125,301.1080627441406,294.0433044433594,298.2234802246094,297.26202392578125,285.0077514648437,1.0,0.6191111207008362,0.3435851037502289,0.3435851037502289,1.0,1.0,-3.278116226196289,0.8175176382064819,2.4605987071990967,0.0790700986981391,0.9624847173690796,0.9624847173690796,0.0,176.2572479248047,155.0,58051.58984375,0.0,2994.377197265625,1.0,279.4421081542969,283.1643371582031,297.02606201171875,300.738037109375,293.1499938964844,293.1499938964844,279.1499938964844,33296.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803117871284485,1.0,0.0,0.0,3.728733539581299,3.728757858276367,9.27718019738677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.103515625,0.0,1601.8787841796875,1895.4371337890625,0.0,3219.50244140625,0.921141505241394,1.0,0.0,3.0,1.0,0.0
17846580,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8868506550788879,0.4399508237838745,0.3978233635425567,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9940494298934937,0.6159006953239441,0.5833032727241516,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8963299989700317,0.4546866416931152,0.3191567063331604,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8631933331489563,0.4060192704200744,0.3866972625255584,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7195212841033936,0.2293797582387924,1.04613196849823,284.8988342285156,284.95001220703125,301.1116943359375,294.0221252441406,298.21978759765625,297.2577209472656,284.9006042480469,1.0,0.6138328313827515,0.3431233763694763,0.3431233763694763,1.0,1.0,-3.28200912475586,0.8173407912254333,2.464668273925781,0.0780439227819442,0.8652990460395813,0.8652990460395813,0.0,165.87364196777344,143.0,58748.6328125,0.0,2944.5732421875,1.0,279.1571044921875,283.0361328125,297.0491027832031,300.876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38785.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889539897441864,1.0,0.0,0.0,3.617902994155884,3.617927074432373,8.733878189559618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9189453125,0.0,1518.409912109375,1895.4371337890625,0.0,3305.904541015625,0.9004424214363098,1.0,0.0,3.0,1.0,0.0
17846640,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8868506550788879,0.4399508237838745,0.3978233635425567,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9940494298934937,0.6159006953239441,0.5833032727241516,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8963299989700317,0.4546866416931152,0.3191567063331604,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8631933331489563,0.4060192704200744,0.3866972625255584,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7195212841033936,0.2293797582387924,1.04613196849823,284.8988342285156,284.95001220703125,301.1116943359375,294.0221252441406,298.21978759765625,297.2577209472656,284.9006042480469,1.0,0.6138328313827515,0.3431233763694763,0.3431233763694763,1.0,1.0,-3.28200912475586,0.8173407912254333,2.464668273925781,0.0780439227819442,0.8652990460395813,0.8652990460395813,0.0,165.87364196777344,143.0,58748.6328125,0.0,2944.5732421875,1.0,279.1571044921875,283.0361328125,297.0491027832031,300.876220703125,293.1499938964844,293.1499938964844,279.45001220703125,38785.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889539897441864,1.0,0.0,0.0,3.617902994155884,3.617927074432373,8.733878189559618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.9189453125,0.0,1518.409912109375,1895.4371337890625,0.0,3305.904541015625,0.9004424214363098,1.0,0.0,3.0,1.0,0.0
17846700,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8948278427124023,0.4401174187660217,0.3974992632865906,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6171438694000244,0.58160400390625,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.905334174633026,0.4560926258563995,0.3198068141937256,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8712049722671509,0.40672767162323,0.3869814872741699,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7256519794464111,0.2297564297914505,1.0463831424713137,285.0176086425781,284.95001220703125,301.1129150390625,294.0111999511719,298.2206726074219,297.25958251953125,285.0191345214844,1.0,0.6108554601669312,0.3428925275802612,0.3428925275802612,1.0,1.0,-3.28105902671814,0.8163504600524902,2.4647085666656494,0.0774320885539054,0.9474543929100036,0.9474543929100036,0.0,160.83157348632812,143.0,57911.0703125,0.0,2914.268310546875,1.0,279.4009094238281,283.1693420410156,296.9838256835937,300.6530456542969,293.1499938964844,293.1499938964844,279.45001220703125,34148.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838472366333008,1.0,0.0,0.0,3.666912794113159,3.666936635971069,8.97210668426851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.8759765625,0.0,1538.147705078125,1895.4371337890625,0.0,3252.623779296875,0.9093987345695496,1.0,0.0,3.0,1.0,0.0
17846760,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9011428356170654,0.4403858184814453,0.3976247608661651,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6193392276763916,0.5703267455101013,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.913036286830902,0.4575993120670318,0.3207528293132782,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8776248693466187,0.4075304865837097,0.3875927925109863,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7304491996765137,0.2301942110061645,1.0476478338241575,284.998779296875,284.95001220703125,301.11376953125,294.0000305175781,298.2242431640625,297.2659912109375,284.99664306640625,1.0,0.6072338819503784,0.3426768481731415,0.3426768481731415,1.0,1.0,-3.2710072994232178,0.8126006126403809,2.458406686782837,0.0759849995374679,0.9552904963493348,0.9552904963493348,0.0,156.82566833496094,131.0,57890.08984375,0.0,2870.6728515625,1.0,279.4426574707031,283.1541748046875,296.9809265136719,300.6901550292969,293.1499938964844,293.1499938964844,279.1499938964844,33539.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820897340774536,1.0,0.0,0.0,3.7304043769836426,3.73042893409729,9.285496389566106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.314453125,0.0,1605.661865234375,1895.4371337890625,0.0,3236.16162109375,0.9214341044425964,1.0,0.0,3.0,1.0,0.0
17846820,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9150980114936828,0.4395830929279327,0.3969257175922394,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6253890991210938,0.545671284198761,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9302316308021544,0.4595511555671692,0.3220753371715545,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8914598226547241,0.4082694351673126,0.3882142007350921,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.740718424320221,0.2305735945701599,1.0485810041427612,284.8861083984375,284.95001220703125,301.1142578125,293.97705078125,298.2315979003906,297.2801513671875,284.8876342773437,1.0,0.5987710952758789,0.3422455191612243,0.3422455191612243,1.0,1.0,-3.2439932823181152,0.8029850125312805,2.4410083293914795,0.0724197551608085,0.8467180132865906,0.8467180132865906,0.0,148.31405639648438,119.0,57971.13671875,0.0,2767.139892578125,1.0,279.1572570800781,283.0329895019531,296.99560546875,300.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,39882.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897395730018616,1.0,0.0,0.0,3.572866916656494,3.5728909969329834,8.517791343365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.5234375,0.0,1477.473388671875,1895.4371337890625,0.0,3307.771728515625,0.8913089036941528,1.0,0.0,3.0,1.0,0.0
17846880,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9150980114936828,0.4395830929279327,0.3969257175922394,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6253890991210938,0.545671284198761,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9302316308021544,0.4595511555671692,0.3220753371715545,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8914598226547241,0.4082694351673126,0.3882142007350921,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.740718424320221,0.2305735945701599,1.0485810041427612,284.8861083984375,284.95001220703125,301.1142578125,293.97705078125,298.2315979003906,297.2801513671875,284.8876342773437,1.0,0.5987710952758789,0.3422455191612243,0.3422455191612243,1.0,1.0,-3.2439932823181152,0.8029850125312805,2.4410083293914795,0.0724197551608085,0.8467180132865906,0.8467180132865906,0.0,148.31405639648438,119.0,57971.13671875,0.0,2767.139892578125,1.0,279.1572570800781,283.0329895019531,296.99560546875,300.7850036621094,293.1499938964844,293.1499938964844,279.45001220703125,39882.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897395730018616,1.0,0.0,0.0,3.572866916656494,3.5728909969329834,8.517791343365388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.5234375,0.0,1477.473388671875,1895.4371337890625,0.0,3307.771728515625,0.8913089036941528,1.0,0.0,3.0,1.0,0.0
17846940,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9267871975898744,0.4398050904273987,0.3966080844402313,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9990000128746032,0.6312522888183594,0.5276250839233398,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9433935284614564,0.4613964557647705,0.3229974210262298,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9021525382995604,0.4091594517230987,0.3886321187019348,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7487592697143555,0.2310676872730255,1.049176573753357,284.99786376953125,284.95001220703125,301.1138000488281,293.9618835449219,298.24542236328125,297.3017578125,284.9959716796875,1.0,0.5926839709281921,0.3419694602489471,0.3419694602489471,1.0,1.0,-3.224238634109497,0.7960784435272217,2.4281601905822754,0.0698457434773445,0.923791527748108,0.923791527748108,0.0,142.29220581054688,119.0,56906.05078125,0.0,2693.5693359375,1.0,279.41961669921875,283.1624450683594,296.92095947265625,300.5476989746094,293.1499938964844,293.1499938964844,279.45001220703125,34191.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814131021499634,1.0,0.0,0.0,3.633373975753784,3.6333975791931152,8.808734150989039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.4169921875,0.0,1501.2811279296875,1895.4371337890625,0.0,3229.822021484375,0.9008655548095704,1.0,0.0,3.0,1.0,0.0
17847000,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9346545934677124,0.4399550855159759,0.3966721594333648,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9990000128746032,0.6350655555725098,0.5163658857345581,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9517441987991332,0.4624724388122558,0.3236758708953857,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9094367623329164,0.4097050130367279,0.3890389502048492,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7541751861572266,0.2314002215862274,1.0500589609146118,284.9818420410156,284.95001220703125,301.11328125,293.9532165527344,298.2549133300781,297.3163452148437,284.9805908203125,1.0,0.5891168117523193,0.3418141901493072,0.3418141901493072,1.0,1.0,-3.2131452560424805,0.7921998500823975,2.420945405960083,0.0684176385402679,0.9226067662239076,0.9226067662239076,0.0,138.6791534423828,137.0,56785.3828125,0.0,2651.354248046875,1.0,279.44171142578125,283.152587890625,296.9225158691406,300.5663146972656,293.1499938964844,293.1499938964844,279.1499938964844,34361.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797776699066162,1.0,0.0,0.0,3.658209562301636,3.658233404159546,8.929568480198213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.4833984375,0.0,1530.0361328125,1895.4371337890625,0.0,3214.496826171875,0.9059033989906312,1.0,0.0,3.0,1.0,0.0
17847060,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.937661111354828,0.4394307136535644,0.3963444530963897,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6441775560379028,0.5116656422615051,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9566360712051392,0.464733362197876,0.3253174722194671,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9133752584457396,0.4106283187866211,0.389989823102951,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7571159601211548,0.2320519387722015,1.0530245304107666,284.9078369140625,284.95001220703125,301.11083984375,293.9285583496094,298.2760925292969,297.34429931640625,284.9092712402344,1.0,0.5893048048019409,0.3420864641666412,0.3420864641666412,1.0,1.0,-3.21372938156128,0.79314786195755,2.420581579208374,0.0685105249285698,0.8423360586166382,0.8423360586166382,0.0,137.37222290039062,155.0,57245.8984375,0.0,2645.396484375,1.0,279.1584167480469,283.0603332519531,296.9414978027344,300.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,39127.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860780000686646,1.0,0.0,0.0,3.5055837631225586,3.5056068897247314,8.200002525882155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.189453125,0.0,1400.82958984375,1895.4371337890625,0.0,3273.510986328125,0.8761153221130371,1.0,0.0,3.0,1.0,0.0
17847120,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.937661111354828,0.4394307136535644,0.3963444530963897,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6441775560379028,0.5116656422615051,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9566360712051392,0.464733362197876,0.3253174722194671,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9133752584457396,0.4106283187866211,0.389989823102951,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7571159601211548,0.2320519387722015,1.0530245304107666,284.9078369140625,284.95001220703125,301.11083984375,293.9285583496094,298.2760925292969,297.34429931640625,284.9092712402344,1.0,0.5893048048019409,0.3420864641666412,0.3420864641666412,1.0,1.0,-3.21372938156128,0.79314786195755,2.420581579208374,0.0685105249285698,0.8423360586166382,0.8423360586166382,0.0,137.37222290039062,155.0,57245.8984375,0.0,2645.396484375,1.0,279.1584167480469,283.0603332519531,296.9414978027344,300.6703796386719,293.1499938964844,293.1499938964844,279.45001220703125,39127.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860780000686646,1.0,0.0,0.0,3.5055837631225586,3.5056068897247314,8.200002525882155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.189453125,0.0,1400.82958984375,1895.4371337890625,0.0,3273.510986328125,0.8761153221130371,1.0,0.0,3.0,1.0,0.0
17847180,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9291276335716248,0.4400632977485657,0.3967944085597992,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6504936814308167,0.5244677066802979,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9504119157791138,0.4679798781871795,0.3275010287761688,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9063740372657776,0.4122780561447143,0.3914923369884491,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7522068619728088,0.2331201732158661,1.057944416999817,285.0204162597656,284.95001220703125,301.10699462890625,293.9031066894531,298.29022216796875,297.3607177734375,285.0201721191406,1.0,0.5958231687545776,0.3423587083816528,0.3423587083816528,1.0,1.0,-3.239985704421997,0.8020740151405334,2.4379117488861084,0.0711686611175537,0.9481975436210632,0.9481975436210632,0.0,142.00759887695312,173.0,57045.41796875,0.0,2724.091064453125,1.0,279.44140625,283.18115234375,296.8836364746094,300.5213623046875,293.1499938964844,293.1499938964844,279.1499938964844,32772.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784010410308838,1.0,0.0,0.0,3.6464242935180655,3.6464476585388175,8.872125363268424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2109375,0.0,1505.067138671875,1895.4371337890625,0.0,3201.59423828125,0.9023391008377076,1.0,0.0,3.0,1.0,0.0
17847240,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9291276335716248,0.4400632977485657,0.3967944085597992,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6504936814308167,0.5244677066802979,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9504119157791138,0.4679798781871795,0.3275010287761688,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9063740372657776,0.4122780561447143,0.3914923369884491,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7522068619728088,0.2331201732158661,1.057944416999817,285.0204162597656,284.95001220703125,301.10699462890625,293.9031066894531,298.29022216796875,297.3607177734375,285.0201721191406,1.0,0.5958231687545776,0.3423587083816528,0.3423587083816528,1.0,1.0,-3.239985704421997,0.8020740151405334,2.4379117488861084,0.0711686611175537,0.9481975436210632,0.9481975436210632,0.0,142.00759887695312,173.0,57045.41796875,0.0,2724.091064453125,1.0,279.44140625,283.18115234375,296.8836364746094,300.5213623046875,293.1499938964844,293.1499938964844,279.1499938964844,32772.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784010410308838,1.0,0.0,0.0,3.6464242935180655,3.6464476585388175,8.872125363268424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2109375,0.0,1505.067138671875,1895.4371337890625,0.0,3201.59423828125,0.9023391008377076,1.0,0.0,3.0,1.0,0.0
17847300,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9216468334197998,0.4398674964904785,0.3970260620117187,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6518767476081848,0.5357854962348938,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9440786838531494,0.4692065417766571,0.328623503446579,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9003146290779114,0.4128099679946899,0.3923077285289764,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7476995587348938,0.2334684282541275,1.0606801509857178,284.8973083496094,284.95001220703125,301.10455322265625,293.8901062011719,298.2884521484375,297.3568420410156,284.8948059082031,1.0,0.6008341312408447,0.3424948453903198,0.3424948453903198,1.0,1.0,-3.2594878673553467,0.808499813079834,2.4509880542755127,0.0731291323900222,0.8699747323989868,0.8699747323989868,0.0,146.04107666015625,173.0,58272.609375,0.0,2786.586669921875,1.0,279.197509765625,283.03436279296875,296.932373046875,300.7516784667969,293.1499938964844,293.1499938964844,279.1499938964844,36470.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859293460845947,1.0,0.0,0.0,3.6367554664611816,3.636779308319092,8.825137456369703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.88671875,0.0,1521.9903564453125,1895.4371337890625,0.0,3272.119140625,0.9006892442703247,1.0,0.0,3.0,1.0,0.0
17847360,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9120650291442872,0.4394763112068176,0.3968456983566284,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6520679593086243,0.5503775477409363,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9353626370429992,0.4702638983726501,0.3294885456562042,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8924579620361328,0.4131684899330139,0.3928412497043609,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.741794764995575,0.2336610555648803,1.0625449419021606,284.922119140625,284.95001220703125,301.101806640625,293.8769226074219,298.27978515625,297.3457336425781,284.9241638183594,1.0,0.6066484451293945,0.3421330451965332,0.3421330451965332,1.0,1.0,-3.2807366847991943,0.8140705227851868,2.4666662216186523,0.0738567113876342,0.8718952536582947,0.8718952536582947,0.0,151.1846466064453,191.0,58369.8828125,0.0,2859.677978515625,1.0,279.1577453613281,283.0533142089844,296.9140014648437,300.703369140625,293.1499938964844,293.1499938964844,279.45001220703125,37496.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896864652633667,1.0,0.0,0.0,3.5799572467803955,3.5799808502197266,8.551631367481605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.7197265625,0.0,1467.6082763671875,1895.4371337890625,0.0,3307.275390625,0.8911418318748474,1.0,0.0,3.0,1.0,0.0
17847420,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8939863443374634,0.4399206936359405,0.3973381221294403,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6509002447128296,0.5832944512367249,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.916962206363678,0.4734028279781341,0.3317689001560211,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8761439919471741,0.4146611392498016,0.3944361209869385,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7295644283294678,0.2343941777944564,1.0672626495361328,285.0412292480469,284.95001220703125,301.09527587890625,293.8499755859375,298.26226806640625,297.3233642578125,285.0408630371094,1.0,0.6202243566513062,0.3414093852043152,0.3414093852043152,1.0,1.0,-3.3312323093414307,0.8274261355400085,2.5038061141967773,0.0757005661725997,0.9940343499183656,0.9940343499183656,0.0,163.33885192871094,194.0,58427.8359375,0.0,3036.546875,1.0,279.4420471191406,283.17608642578125,296.8486633300781,300.5706481933594,293.1499938964844,293.1499938964844,279.1499938964844,32098.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857735991477966,1.0,0.0,0.0,3.741107702255249,3.741132020950317,9.338857012153312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.765625,0.0,1606.9920654296875,1895.4371337890625,0.0,3270.661376953125,0.9231992959976196,1.0,0.0,3.0,1.0,0.0
17847480,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8939863443374634,0.4399206936359405,0.3973381221294403,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6509002447128296,0.5832944512367249,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.916962206363678,0.4734028279781341,0.3317689001560211,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8761439919471741,0.4146611392498016,0.3944361209869385,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7295644283294678,0.2343941777944564,1.0672626495361328,285.0412292480469,284.95001220703125,301.09527587890625,293.8499755859375,298.26226806640625,297.3233642578125,285.0408630371094,1.0,0.6202243566513062,0.3414093852043152,0.3414093852043152,1.0,1.0,-3.3312323093414307,0.8274261355400085,2.5038061141967773,0.0757005661725997,0.9940343499183656,0.9940343499183656,0.0,163.33885192871094,194.0,58427.8359375,0.0,3036.546875,1.0,279.4420471191406,283.17608642578125,296.8486633300781,300.5706481933594,293.1499938964844,293.1499938964844,279.1499938964844,32098.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857735991477966,1.0,0.0,0.0,3.741107702255249,3.741132020950317,9.338857012153312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.765625,0.0,1606.9920654296875,1895.4371337890625,0.0,3270.661376953125,0.9231992959976196,1.0,0.0,3.0,1.0,0.0
17847540,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8807395696640015,0.4390172362327575,0.3972009420394897,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6466894149780273,0.6090678572654724,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.904306709766388,0.475436806678772,0.3336527645587921,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.864372968673706,0.4152813255786896,0.3956142663955688,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7204414010047913,0.2344926297664642,1.0701854228973389,284.9095153808594,284.95001220703125,301.0874938964844,293.8223571777344,298.230224609375,297.2833251953125,284.9112243652344,1.0,0.6302545070648193,0.3406857550144195,0.3406857550144195,1.0,1.0,-3.369260787963867,0.8368616700172424,2.532399177551269,0.0769059360027313,0.8991521596908569,0.8991521596908569,0.0,173.249267578125,197.0,59867.8046875,0.0,3177.4267578125,1.0,279.15643310546875,283.01678466796875,296.8699035644531,300.7577209472656,293.1499938964844,293.1499938964844,279.45001220703125,37186.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991156220436096,1.0,0.0,0.0,3.7051031589508057,3.705127716064453,9.15996622552484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.03515625,0.0,1604.356201171875,1895.4371337890625,0.0,3395.339111328125,0.918401062488556,1.0,0.0,3.0,1.0,0.0
17847600,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8807395696640015,0.4390172362327575,0.3972009420394897,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6466894149780273,0.6090678572654724,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.904306709766388,0.475436806678772,0.3336527645587921,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.864372968673706,0.4152813255786896,0.3956142663955688,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7204414010047913,0.2344926297664642,1.0701854228973389,284.9095153808594,284.95001220703125,301.0874938964844,293.8223571777344,298.230224609375,297.2833251953125,284.9112243652344,1.0,0.6302545070648193,0.3406857550144195,0.3406857550144195,1.0,1.0,-3.369260787963867,0.8368616700172424,2.532399177551269,0.0769059360027313,0.8991521596908569,0.8991521596908569,0.0,173.249267578125,197.0,59867.8046875,0.0,3177.4267578125,1.0,279.15643310546875,283.01678466796875,296.8699035644531,300.7577209472656,293.1499938964844,293.1499938964844,279.45001220703125,37186.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991156220436096,1.0,0.0,0.0,3.7051031589508057,3.705127716064453,9.15996622552484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.03515625,0.0,1604.356201171875,1895.4371337890625,0.0,3395.339111328125,0.918401062488556,1.0,0.0,3.0,1.0,0.0
17847660,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8671172857284546,0.4390849173069,0.3973296880722046,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9892617464065552,0.6445965766906738,0.6111863255500793,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8918325304985046,0.4782670438289642,0.3357013165950775,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.852164626121521,0.4164190888404846,0.396863728761673,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7101407051086426,0.2347799390554428,1.0727664232254028,285.01885986328125,284.95001220703125,301.0784912109375,293.7940673828125,298.2099304199219,297.2639465332031,285.0173034667969,1.0,0.6367937326431274,0.339438259601593,0.339438259601593,1.0,1.0,-3.379246950149536,0.836137592792511,2.54310941696167,0.0741427838802337,1.0,1.0,0.0,183.37283325195312,200.0,59221.19140625,0.0,3258.123046875,1.0,279.4436950683594,283.1421813964844,296.78985595703125,300.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,33027.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947767615318298,1.0,0.0,0.0,3.8291878700256334,3.82921290397644,9.783777841221308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5791015625,0.0,1718.4757080078125,1895.4371337890625,0.0,3354.849365234375,0.9433372616767884,1.0,0.0,3.0,1.0,0.0
17847720,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8671172857284546,0.4390849173069,0.3973296880722046,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9892617464065552,0.6445965766906738,0.6111863255500793,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8918325304985046,0.4782670438289642,0.3357013165950775,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.852164626121521,0.4164190888404846,0.396863728761673,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7101407051086426,0.2347799390554428,1.0727664232254028,285.01885986328125,284.95001220703125,301.0784912109375,293.7940673828125,298.2099304199219,297.2639465332031,285.0173034667969,1.0,0.6367937326431274,0.339438259601593,0.339438259601593,1.0,1.0,-3.379246950149536,0.836137592792511,2.54310941696167,0.0741427838802337,1.0,1.0,0.0,183.37283325195312,200.0,59221.19140625,0.0,3258.123046875,1.0,279.4436950683594,283.1421813964844,296.78985595703125,300.5775756835937,293.1499938964844,293.1499938964844,279.1499938964844,33027.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947767615318298,1.0,0.0,0.0,3.8291878700256334,3.82921290397644,9.783777841221308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5791015625,0.0,1718.4757080078125,1895.4371337890625,0.0,3354.849365234375,0.9433372616767884,1.0,0.0,3.0,1.0,0.0
17847780,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8574780225753784,0.4379491806030273,0.3969139158725738,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9799256920814514,0.6439061164855957,0.6107409596443176,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8834264874458313,0.4801228642463684,0.3374088406562805,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8438681364059448,0.4167906641960144,0.3977447748184204,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7023691534996033,0.2346457839012146,1.0742286443710327,284.8857727050781,284.95001220703125,301.0682983398437,293.7651062011719,298.1918029785156,297.2486572265625,284.88739013671875,1.0,0.6411733031272888,0.3381907641887665,0.3381907641887665,1.0,1.0,-3.3829333782196045,0.8334331512451172,2.5495004653930664,0.0706663727760315,0.889531672000885,0.889531672000885,0.0,190.9060211181641,203.0,60014.34765625,0.0,3310.1904296875,1.0,279.1569519042969,282.99200439453125,296.7984313964844,300.7064819335937,293.1499938964844,293.1499938964844,279.45001220703125,38580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905247449874878,1.0,0.0,0.0,3.737836599349976,3.73786187171936,9.322532719124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5146484375,0.0,1652.8800048828125,1895.4371337890625,0.0,3452.447509765625,0.9266988039016724,1.0,0.0,3.0,1.0,0.0
17847840,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8574780225753784,0.4379491806030273,0.3969139158725738,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9799256920814514,0.6439061164855957,0.6107409596443176,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8834264874458313,0.4801228642463684,0.3374088406562805,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8438681364059448,0.4167906641960144,0.3977447748184204,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7023691534996033,0.2346457839012146,1.0742286443710327,284.8857727050781,284.95001220703125,301.0682983398437,293.7651062011719,298.1918029785156,297.2486572265625,284.88739013671875,1.0,0.6411733031272888,0.3381907641887665,0.3381907641887665,1.0,1.0,-3.3829333782196045,0.8334331512451172,2.5495004653930664,0.0706663727760315,0.889531672000885,0.889531672000885,0.0,190.9060211181641,203.0,60014.34765625,0.0,3310.1904296875,1.0,279.1569519042969,282.99200439453125,296.7984313964844,300.7064819335937,293.1499938964844,293.1499938964844,279.45001220703125,38580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905247449874878,1.0,0.0,0.0,3.737836599349976,3.73786187171936,9.322532719124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5146484375,0.0,1652.8800048828125,1895.4371337890625,0.0,3452.447509765625,0.9266988039016724,1.0,0.0,3.0,1.0,0.0
17847900,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8540281653404236,0.4379032552242279,0.3966651558876037,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9765339493751526,0.6443879008293152,0.6109046339988708,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8806332945823669,0.4814920723438263,0.3382318615913391,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8409743905067444,0.4172647297382355,0.3980927765369415,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6995406746864319,0.2347388416528701,1.0745784044265747,285.0126953125,284.95001220703125,301.06280517578125,293.7504272460937,298.18756103515625,297.2474975585937,285.0154113769531,1.0,0.6428859233856201,0.337567001581192,0.337567001581192,1.0,1.0,-3.384652614593506,0.8320468664169312,2.552605628967285,0.068760834634304,0.9738632440567015,0.9738632440567015,0.0,193.73269653320312,203.0,59053.41015625,0.0,3330.484619140625,1.0,279.4041442871094,283.1361389160156,296.726806640625,300.46795654296875,293.1499938964844,293.1499938964844,279.45001220703125,34514.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998136520385742,1.0,0.0,0.0,3.774007558822632,3.7740323543548575,9.503833098278848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0078125,0.0,1664.068603515625,1895.4371337890625,0.0,3401.84716796875,0.9336797595024108,1.0,0.0,3.0,1.0,0.0
17847960,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8520418405532837,0.4380927979946136,0.3968597650527954,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9745855331420898,0.6452251076698303,0.6116571426391602,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8793252110481262,0.4830797016620636,0.3393498063087463,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8393768668174744,0.4179365038871765,0.3987442255020141,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6979160308837891,0.2349782586097717,1.0757771730422974,285.0096435546875,284.95001220703125,301.0570068359375,293.735595703125,298.18707275390625,297.2495422363281,285.008544921875,1.0,0.6445744633674622,0.3373441696166992,0.3373441696166992,1.0,1.0,-3.389357566833496,0.832714319229126,2.55664324760437,0.0682808756828308,0.9932249188423156,0.9932249188423156,0.0,195.775619506836,206.0,59186.8046875,0.0,3353.137939453125,1.0,279.4437561035156,283.1325378417969,296.71856689453125,300.50274658203125,293.1499938964844,293.1499938964844,279.1499938964844,33592.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981820344924927,1.0,0.0,0.0,3.83640456199646,3.836430072784424,9.820691957429515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.435546875,0.0,1731.6739501953125,1895.4371337890625,0.0,3386.63232421875,0.945477306842804,1.0,0.0,3.0,1.0,0.0
