time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8472525477409363,0.4371272325515747,0.3964707553386688,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9699233174324036,0.6457215547561646,0.612582266330719,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8759381175041199,0.4851464629173279,0.3411056101322174,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8355834484100342,0.4184016585350036,0.3995777070522308,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6941379904747009,0.2349641174077987,1.0771386623382568,284.8890991210937,284.95001220703125,301.0445861816406,293.7054748535156,298.17706298828125,297.2419738769531,284.89111328125,1.0,0.6474992632865906,0.3368985056877136,0.3368985056877136,1.0,1.0,-3.394763469696045,0.8329797983169556,2.5617835521698,0.0673649311065673,0.8863862752914429,0.8863862752914429,0.0,200.0809020996093,209.0,59954.0703125,0.0,3390.576416015625,1.0,279.15606689453125,282.9931945800781,296.7334289550781,300.6347351074219,293.1499938964844,293.1499938964844,279.45001220703125,38885.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075258374214172,1.0,0.0,0.0,3.7317726612091056,3.7317981719970703,9.292309641750762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5732421875,0.0,1648.1375732421875,1895.4371337890625,0.0,3473.62841796875,0.925608456134796,1.0,0.0,3.0,1.0,0.0
17848080,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8472525477409363,0.4371272325515747,0.3964707553386688,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9699233174324036,0.6457215547561646,0.612582266330719,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8759381175041199,0.4851464629173279,0.3411056101322174,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8355834484100342,0.4184016585350036,0.3995777070522308,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6941379904747009,0.2349641174077987,1.0771386623382568,284.8890991210937,284.95001220703125,301.0445861816406,293.7054748535156,298.17706298828125,297.2419738769531,284.89111328125,1.0,0.6474992632865906,0.3368985056877136,0.3368985056877136,1.0,1.0,-3.394763469696045,0.8329797983169556,2.5617835521698,0.0673649311065673,0.8863862752914429,0.8863862752914429,0.0,200.0809020996093,209.0,59954.0703125,0.0,3390.576416015625,1.0,279.15606689453125,282.9931945800781,296.7334289550781,300.6347351074219,293.1499938964844,293.1499938964844,279.45001220703125,38885.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075258374214172,1.0,0.0,0.0,3.7317726612091056,3.7317981719970703,9.292309641750762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5732421875,0.0,1648.1375732421875,1895.4371337890625,0.0,3473.62841796875,0.925608456134796,1.0,0.0,3.0,1.0,0.0
17848140,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8446477055549622,0.4372734427452087,0.3963225185871124,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.967395544052124,0.646909773349762,0.6134003400802612,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.874367892742157,0.4873655438423157,0.3424630463123321,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.833570122718811,0.4192336797714233,0.4001961946487427,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6920579075813293,0.2352349013090133,1.078051209449768,285.02154541015625,284.95001220703125,301.0350341796875,293.6834411621094,298.1757507324219,297.2444152832031,285.0206604003906,1.0,0.6493891477584839,0.3365776240825653,0.3365776240825653,1.0,1.0,-3.399032592773437,0.8332915902137756,2.565741062164306,0.066533662378788,0.9861068725585938,0.9861068725585938,0.0,202.5992584228516,209.0,59080.43359375,0.0,3415.124267578125,1.0,279.4305114746094,283.1407165527344,296.65545654296875,300.4136047363281,293.1499938964844,293.1499938964844,279.45001220703125,33627.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005286693572998,1.0,0.0,0.0,3.805516004562378,3.805541038513184,9.66318680184486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.03515625,0.0,1694.658447265625,1895.4371337890625,0.0,3408.51171875,0.9389998316764832,1.0,0.0,3.0,1.0,0.0
17848200,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8440839052200317,0.4373694360256195,0.3964613080024719,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9668862223625184,0.6474294662475586,0.6139317154884338,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8742148280143738,0.4882724583148956,0.3431253135204315,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8331828713417053,0.4196082651615143,0.4005801677703857,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6916308403015137,0.2353848367929458,1.0788246393203735,285.0136108398437,284.95001220703125,301.0311584472656,293.6748046875,298.1757507324219,297.2459716796875,285.0124816894531,1.0,0.6501748561859131,0.336452841758728,0.336452841758728,1.0,1.0,-3.402026891708374,0.8338136076927185,2.5682132244110107,0.0663544535636901,0.9934162497520448,0.9934162497520448,0.0,203.35598754882807,212.0,59166.48828125,0.0,3426.50341796875,1.0,279.4437561035156,283.1333923339844,296.6564636230469,300.4376220703125,293.1499938964844,293.1499938964844,279.1499938964844,33559.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001895189285278,1.0,0.0,0.0,3.834260225296021,3.834285736083984,9.809716630115872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.01953125,0.0,1728.8096923828125,1895.4371337890625,0.0,3405.35107421875,0.944924533367157,1.0,0.0,3.0,1.0,0.0
17848260,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.840444803237915,0.4364266097545624,0.3960766494274139,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9632990956306458,0.6480055451393127,0.6149545907974243,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8720278739929199,0.4904315173625946,0.3449331521987915,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.830427348613739,0.4200733304023742,0.4013957381248474,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.688838005065918,0.2354063689708709,1.0802555084228516,284.89129638671875,284.95001220703125,301.0167236328125,293.64361572265625,298.1656188964844,297.239501953125,284.8931884765625,1.0,0.652725100517273,0.3358578085899353,0.3358578085899353,1.0,1.0,-3.4076807498931885,0.8336982131004333,2.5739824771881104,0.0650131031870842,0.8876426815986633,0.8876426815986633,0.0,206.89532470703125,215.0,59959.0,0.0,3460.31640625,1.0,279.15606689453125,282.99200439453125,296.6720886230469,300.5727233886719,293.1499938964844,293.1499938964844,279.45001220703125,38791.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909664511680603,1.0,0.0,0.0,3.7333576679229736,3.7333829402923584,9.300204055762152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6376953125,0.0,1649.2620849609375,1895.4371337890625,0.0,3493.489990234375,0.9258896708488464,1.0,0.0,3.0,1.0,0.0
17848320,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.840444803237915,0.4364266097545624,0.3960766494274139,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9632990956306458,0.6480055451393127,0.6149545907974243,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8720278739929199,0.4904315173625946,0.3449331521987915,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.830427348613739,0.4200733304023742,0.4013957381248474,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.688838005065918,0.2354063689708709,1.0802555084228516,284.89129638671875,284.95001220703125,301.0167236328125,293.64361572265625,298.1656188964844,297.239501953125,284.8931884765625,1.0,0.652725100517273,0.3358578085899353,0.3358578085899353,1.0,1.0,-3.4076807498931885,0.8336982131004333,2.5739824771881104,0.0650131031870842,0.8876426815986633,0.8876426815986633,0.0,206.89532470703125,215.0,59959.0,0.0,3460.31640625,1.0,279.15606689453125,282.99200439453125,296.6720886230469,300.5727233886719,293.1499938964844,293.1499938964844,279.45001220703125,38791.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909664511680603,1.0,0.0,0.0,3.7333576679229736,3.7333829402923584,9.300204055762152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6376953125,0.0,1649.2620849609375,1895.4371337890625,0.0,3493.489990234375,0.9258896708488464,1.0,0.0,3.0,1.0,0.0
17848380,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.837834894657135,0.4366577565670013,0.3960483968257904,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9607589840888976,0.6496883034706116,0.6162813901901245,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8708956837654114,0.4936301708221435,0.3469939827919006,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8285165429115295,0.4212516546249389,0.4023614227771759,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6868078708648682,0.2358302474021911,1.0819162130355835,285.0146789550781,284.95001220703125,301.0013427734375,293.6119384765625,298.1636657714844,297.24395751953125,285.0135192871094,1.0,0.6551918387413025,0.3352627754211426,0.3352627754211426,1.0,1.0,-3.41486930847168,0.8340355157852173,2.580833673477173,0.0635286346077919,0.9949085116386414,0.9949085116386414,0.0,209.805404663086,218.0,59169.09375,0.0,3494.2109375,1.0,279.4437866210937,283.1313781738281,296.5940856933594,300.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,33532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024412035942078,1.0,0.0,0.0,3.836604595184326,3.83663010597229,9.821716275837389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8525390625,0.0,1731.45166015625,1895.4371337890625,0.0,3426.32958984375,0.945437490940094,1.0,0.0,3.0,1.0,0.0
17848440,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.837834894657135,0.4366577565670013,0.3960483968257904,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9607589840888976,0.6496883034706116,0.6162813901901245,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8708956837654114,0.4936301708221435,0.3469939827919006,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8285165429115295,0.4212516546249389,0.4023614227771759,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6868078708648682,0.2358302474021911,1.0819162130355835,285.0146789550781,284.95001220703125,301.0013427734375,293.6119384765625,298.1636657714844,297.24395751953125,285.0135192871094,1.0,0.6551918387413025,0.3352627754211426,0.3352627754211426,1.0,1.0,-3.41486930847168,0.8340355157852173,2.580833673477173,0.0635286346077919,0.9949085116386414,0.9949085116386414,0.0,209.805404663086,218.0,59169.09375,0.0,3494.2109375,1.0,279.4437866210937,283.1313781738281,296.5940856933594,300.3750305175781,293.1499938964844,293.1499938964844,279.1499938964844,33532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024412035942078,1.0,0.0,0.0,3.836604595184326,3.83663010597229,9.821716275837389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.8525390625,0.0,1731.45166015625,1895.4371337890625,0.0,3426.32958984375,0.945437490940094,1.0,0.0,3.0,1.0,0.0
17848500,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8366124033927917,0.4362948834896087,0.3960771262645721,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9595705270767212,0.6500796675682068,0.6170105338096619,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8704148530960083,0.4948363602161407,0.3480672240257263,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8276519179344177,0.4215658903121948,0.4029129147529602,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.685905396938324,0.2359049022197723,1.0830436944961548,284.87811279296875,284.95001220703125,300.9933166503906,293.5959167480469,298.15948486328125,297.2421264648437,284.87451171875,1.0,0.6564832925796509,0.3349652588367462,0.3349652588367462,1.0,1.0,-3.419097900390625,0.8343861103057861,2.584711790084839,0.0629728883504867,0.903460681438446,0.903460681438446,0.0,211.2689819335937,218.0,60243.1171875,0.0,3512.748046875,1.0,279.19354248046875,282.9742126464844,296.63409423828125,300.5858459472656,293.1499938964844,293.1499938964844,279.1499938964844,36956.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092798233032228,1.0,0.0,0.0,3.817070722579956,3.817096710205078,9.721957212605048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6728515625,0.0,1734.59228515625,1895.4371337890625,0.0,3489.9189453125,0.9415737390518188,1.0,0.0,3.0,1.0,0.0
17848560,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8345549702644348,0.4357003569602966,0.3956433236598968,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9574095010757446,0.650204062461853,0.6172467470169067,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8690800666809082,0.4958445131778717,0.3488366305828094,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8260509967803955,0.4216762185096741,0.403133749961853,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6843011379241943,0.2358385771512985,1.0832687616348269,284.8914794921875,284.95001220703125,300.9850769042969,293.5798034667969,298.1532592773437,297.2377014160156,284.8933410644531,1.0,0.657613217830658,0.334677904844284,0.334677904844284,1.0,1.0,-3.42032527923584,0.833862841129303,2.5864624977111816,0.0621790289878845,0.8889267444610596,0.8889267444610596,0.0,213.16835021972656,221.0,59973.22265625,0.0,3526.75048828125,1.0,279.15643310546875,282.9891662597656,296.6085205078125,300.5095520019531,293.1499938964844,293.1499938964844,279.45001220703125,38714.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119696617126464,1.0,0.0,0.0,3.7374212741851807,3.737446546554565,9.320461344941576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3037109375,0.0,1653.41845703125,1895.4371337890625,0.0,3514.8740234375,0.9268161058425904,1.0,0.0,3.0,1.0,0.0
17848620,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8321559429168701,0.4359109401702881,0.3955960571765899,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9549931883811952,0.6518181562423706,0.6185075640678406,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.868174135684967,0.4991049468517303,0.3509372174739837,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8242994546890259,0.4228131473064422,0.4040579199790954,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.682434618473053,0.2362430244684219,1.0848345756530762,285.0145874023437,284.95001220703125,300.96795654296875,293.5472412109375,298.1510314941406,297.2422790527344,285.0134582519531,1.0,0.6599933505058289,0.3341031670570373,0.3341031670570373,1.0,1.0,-3.427295446395874,0.8341837525367737,2.593111753463745,0.0607318207621574,0.9959636926651,0.9959636926651,0.0,215.98806762695312,224.0,59173.7109375,0.0,3559.84375,1.0,279.4438171386719,283.12847900390625,296.52960205078125,300.3104858398437,293.1499938964844,293.1499938964844,279.1499938964844,33543.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048116207122804,1.0,0.0,0.0,3.839942455291748,3.839967966079712,9.838813639362345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.455078125,0.0,1735.594970703125,1895.4371337890625,0.0,3448.392822265625,0.9461999535560608,1.0,0.0,3.0,1.0,0.0
17848680,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8321559429168701,0.4359109401702881,0.3955960571765899,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9549931883811952,0.6518181562423706,0.6185075640678406,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.868174135684967,0.4991049468517303,0.3509372174739837,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8242994546890259,0.4228131473064422,0.4040579199790954,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.682434618473053,0.2362430244684219,1.0848345756530762,285.0145874023437,284.95001220703125,300.96795654296875,293.5472412109375,298.1510314941406,297.2422790527344,285.0134582519531,1.0,0.6599933505058289,0.3341031670570373,0.3341031670570373,1.0,1.0,-3.427295446395874,0.8341837525367737,2.593111753463745,0.0607318207621574,0.9959636926651,0.9959636926651,0.0,215.98806762695312,224.0,59173.7109375,0.0,3559.84375,1.0,279.4438171386719,283.12847900390625,296.52960205078125,300.3104858398437,293.1499938964844,293.1499938964844,279.1499938964844,33543.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048116207122804,1.0,0.0,0.0,3.839942455291748,3.839967966079712,9.838813639362345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.455078125,0.0,1735.594970703125,1895.4371337890625,0.0,3448.392822265625,0.9461999535560608,1.0,0.0,3.0,1.0,0.0
17848740,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8290597796440125,0.4349347352981567,0.3951749205589294,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9517183899879456,0.6522586345672607,0.6194061636924744,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8665556311607361,0.5013695359230042,0.3528169989585876,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8219614624977112,0.4231933951377868,0.4047898650169372,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6800678372383118,0.2362284660339355,1.086086988449097,284.8907470703125,284.95001220703125,300.95001220703125,293.5142822265625,298.14031982421875,297.2361145019531,284.8926086425781,1.0,0.6623498201370239,0.3335284292697906,0.3335284292697906,1.0,1.0,-3.432528018951416,0.8339658379554749,2.598562002182007,0.0593941211700439,0.889382541179657,0.889382541179657,0.0,219.3060760498047,227.0,59980.2109375,0.0,3591.7939453125,1.0,279.1560363769531,282.985595703125,296.5433959960937,300.4442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38760.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914407193660736,1.0,0.0,0.0,3.7409143447875977,3.7409396171569824,9.337891242466868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5,0.0,1657.8570556640625,1895.4371337890625,0.0,3537.457763671875,0.9275369048118592,1.0,0.0,3.0,1.0,0.0
17848800,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8290597796440125,0.4349347352981567,0.3951749205589294,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9517183899879456,0.6522586345672607,0.6194061636924744,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8665556311607361,0.5013695359230042,0.3528169989585876,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8219614624977112,0.4231933951377868,0.4047898650169372,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6800678372383118,0.2362284660339355,1.086086988449097,284.8907470703125,284.95001220703125,300.95001220703125,293.5142822265625,298.14031982421875,297.2361145019531,284.8926086425781,1.0,0.6623498201370239,0.3335284292697906,0.3335284292697906,1.0,1.0,-3.432528018951416,0.8339658379554749,2.598562002182007,0.0593941211700439,0.889382541179657,0.889382541179657,0.0,219.3060760498047,227.0,59980.2109375,0.0,3591.7939453125,1.0,279.1560363769531,282.985595703125,296.5433959960937,300.4442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38760.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914407193660736,1.0,0.0,0.0,3.7409143447875977,3.7409396171569824,9.337891242466868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5,0.0,1657.8570556640625,1895.4371337890625,0.0,3537.457763671875,0.9275369048118592,1.0,0.0,3.0,1.0,0.0
17848860,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8267788887023926,0.4351294934749603,0.3951101005077362,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9493442177772522,0.6537981629371643,0.6205921173095703,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8657884001731873,0.5046954154968262,0.3549581468105316,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8202858567237854,0.4242913424968719,0.4056735336780548,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6782934069633484,0.236612468957901,1.0875500440597534,285.0143127441406,284.95001220703125,300.9296875,293.4790344238281,298.1375427246094,297.2408142089844,285.01318359375,1.0,0.6646751165390015,0.3329797983169555,0.3329797983169555,1.0,1.0,-3.439263343811035,0.8342823386192322,2.6049811840057373,0.057998601347208,0.9964736104011536,0.9964736104011536,0.0,222.1002960205078,230.0,59168.125,0.0,3624.405029296875,1.0,279.4438171386719,283.1256408691406,296.462158203125,300.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33564.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907368004322052,1.0,0.0,0.0,3.8425559997558594,3.8425815105438232,9.852210496319458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9580078125,0.0,1738.9522705078125,1895.4371337890625,0.0,3472.16162109375,0.946804940700531,1.0,0.0,3.0,1.0,0.0
17848920,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8267788887023926,0.4351294934749603,0.3951101005077362,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9493442177772522,0.6537981629371643,0.6205921173095703,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8657884001731873,0.5046954154968262,0.3549581468105316,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8202858567237854,0.4242913424968719,0.4056735336780548,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6782934069633484,0.236612468957901,1.0875500440597534,285.0143127441406,284.95001220703125,300.9296875,293.4790344238281,298.1375427246094,297.2408142089844,285.01318359375,1.0,0.6646751165390015,0.3329797983169555,0.3329797983169555,1.0,1.0,-3.439263343811035,0.8342823386192322,2.6049811840057373,0.057998601347208,0.9964736104011536,0.9964736104011536,0.0,222.1002960205078,230.0,59168.125,0.0,3624.405029296875,1.0,279.4438171386719,283.1256408691406,296.462158203125,300.24273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33564.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907368004322052,1.0,0.0,0.0,3.8425559997558594,3.8425815105438232,9.852210496319458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9580078125,0.0,1738.9522705078125,1895.4371337890625,0.0,3472.16162109375,0.946804940700531,1.0,0.0,3.0,1.0,0.0
17848980,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8238049745559692,0.4341379702091217,0.3946752548217773,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.946106731891632,0.654136061668396,0.6214080452919006,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8643200993537903,0.5070129632949829,0.3568765223026275,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8180249929428101,0.4246298372745514,0.4063672721385956,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6760349273681641,0.2365819364786148,1.0887205600738523,284.8902282714844,284.95001220703125,300.9056396484375,293.4398498535156,298.12554931640625,297.2347412109375,284.89208984375,1.0,0.6669842600822449,0.3324311673641205,0.3324311673641205,1.0,1.0,-3.444281816482544,0.8340709209442139,2.61021089553833,0.0567224435508251,0.8894801735877991,0.8894801735877991,0.0,225.4042816162109,233.0,59964.2109375,0.0,3655.95166015625,1.0,279.156005859375,282.9825439453125,296.4706726074219,300.3714599609375,293.1499938964844,293.1499938964844,279.45001220703125,38783.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173068404197692,1.0,0.0,0.0,3.742863416671753,3.742888927459717,9.347624541078404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5107421875,0.0,1660.314697265625,1895.4371337890625,0.0,3564.283935546875,0.927982211112976,1.0,0.0,3.0,1.0,0.0
17849040,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8238049745559692,0.4341379702091217,0.3946752548217773,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.946106731891632,0.654136061668396,0.6214080452919006,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8643200993537903,0.5070129632949829,0.3568765223026275,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8180249929428101,0.4246298372745514,0.4063672721385956,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6760349273681641,0.2365819364786148,1.0887205600738523,284.8902282714844,284.95001220703125,300.9056396484375,293.4398498535156,298.12554931640625,297.2347412109375,284.89208984375,1.0,0.6669842600822449,0.3324311673641205,0.3324311673641205,1.0,1.0,-3.444281816482544,0.8340709209442139,2.61021089553833,0.0567224435508251,0.8894801735877991,0.8894801735877991,0.0,225.4042816162109,233.0,59964.2109375,0.0,3655.95166015625,1.0,279.156005859375,282.9825439453125,296.4706726074219,300.3714599609375,293.1499938964844,293.1499938964844,279.45001220703125,38783.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173068404197692,1.0,0.0,0.0,3.742863416671753,3.742888927459717,9.347624541078404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5107421875,0.0,1660.314697265625,1895.4371337890625,0.0,3564.283935546875,0.927982211112976,1.0,0.0,3.0,1.0,0.0
17849100,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.822319746017456,0.4341207146644592,0.3944174945354461,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9444565176963806,0.654727041721344,0.6217150688171387,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8635995984077454,0.5086074471473694,0.3578150570392608,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8168680667877197,0.4250673353672027,0.4066354930400848,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6748700737953186,0.2367043942213058,1.0890039205551147,285.0172119140625,284.95001220703125,300.8923034667969,293.4188842773437,298.1224670410156,297.2359313964844,285.0198059082031,1.0,0.6680549383163452,0.3321568667888641,0.3321568667888641,1.0,1.0,-3.4461259841918945,0.8337711095809937,2.612354755401612,0.0558892004191875,0.975508749485016,0.975508749485016,0.0,227.0098114013672,233.0,59002.328125,0.0,3669.882080078125,1.0,279.4041442871094,283.1265869140625,296.3950500488281,300.1308288574219,293.1499938964844,293.1499938964844,279.45001220703125,34541.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911970555782318,1.0,0.0,0.0,3.780408382415772,3.780433416366577,9.536098559692618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.8125,0.0,1671.8460693359375,1895.4371337890625,0.0,3514.88232421875,0.9351427555084229,1.0,0.0,3.0,1.0,0.0
17849160,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.82159823179245,0.4343103468418121,0.394591361284256,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9437363743782043,0.6555608510971069,0.6224817633628845,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8636606335639954,0.510398805141449,0.3590573370456695,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8163918852806091,0.4256854951381683,0.4072107970714569,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6743406653404236,0.2369526177644729,1.0901267528533936,285.0136108398437,284.95001220703125,300.8781433105469,293.3970947265625,298.1211242675781,297.23956298828125,285.0124816894531,1.0,0.6692658066749573,0.3318805396556854,0.3318805396556854,1.0,1.0,-3.4507906436920166,0.8343045115470886,2.616486072540283,0.0553007796406745,0.9959213137626648,0.9959213137626648,0.0,228.19241333007807,236.0,59127.65234375,0.0,3688.196533203125,1.0,279.4437866210937,283.1227722167969,296.38140869140625,300.16082763671875,293.1499938964844,293.1499938964844,279.1499938964844,33591.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105538725852966,1.0,0.0,0.0,3.842902421951294,3.842927932739258,9.853987421593049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.8203125,0.0,1739.58251953125,1895.4371337890625,0.0,3501.742919921875,0.946950376033783,1.0,0.0,3.0,1.0,0.0
17849220,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8187042474746704,0.4333029389381408,0.3941413462162018,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9405306577682496,0.6558048129081726,0.6232065558433533,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8623206615447998,0.5127677917480469,0.3610129654407501,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8141788840293884,0.4259818494319916,0.4078652858734131,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6721794009208679,0.2369054108858108,1.0912275314331057,284.8898010253906,284.95001220703125,300.8474426269531,293.3511962890625,298.107666015625,297.23370361328125,284.8916320800781,1.0,0.6715326905250549,0.331327885389328,0.331327885389328,1.0,1.0,-3.455595016479492,0.8340065479278564,2.621588468551636,0.0539931468665599,0.888664186000824,0.888664186000824,0.0,231.49124145507807,239.0,59902.0625,0.0,3719.376220703125,1.0,279.1560363769531,282.98004150390625,296.3827209472656,300.2807006835937,293.1499938964844,293.1499938964844,279.45001220703125,38830.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920625865459442,1.0,0.0,0.0,3.741426706314087,3.741451978683472,9.340448627881416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.841796875,0.0,1658.990478515625,1895.4371337890625,0.0,3594.93310546875,0.9276947975158693,1.0,0.0,3.0,1.0,0.0
17849280,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8187042474746704,0.4333029389381408,0.3941413462162018,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9405306577682496,0.6558048129081726,0.6232065558433533,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8623206615447998,0.5127677917480469,0.3610129654407501,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8141788840293884,0.4259818494319916,0.4078652858734131,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6721794009208679,0.2369054108858108,1.0912275314331057,284.8898010253906,284.95001220703125,300.8474426269531,293.3511962890625,298.107666015625,297.23370361328125,284.8916320800781,1.0,0.6715326905250549,0.331327885389328,0.331327885389328,1.0,1.0,-3.455595016479492,0.8340065479278564,2.621588468551636,0.0539931468665599,0.888664186000824,0.888664186000824,0.0,231.49124145507807,239.0,59902.0625,0.0,3719.376220703125,1.0,279.1560363769531,282.98004150390625,296.3827209472656,300.2807006835937,293.1499938964844,293.1499938964844,279.45001220703125,38830.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920625865459442,1.0,0.0,0.0,3.741426706314087,3.741451978683472,9.340448627881416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.841796875,0.0,1658.990478515625,1895.4371337890625,0.0,3594.93310546875,0.9276947975158693,1.0,0.0,3.0,1.0,0.0
17849340,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8168121576309204,0.433415025472641,0.3939632177352905,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9384514093399048,0.6568545699119568,0.6238918304443359,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8617043495178223,0.5155115723609924,0.3627192080020904,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8127434849739075,0.426773726940155,0.4084348082542419,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6707391738891602,0.2371689975261688,1.0920732021331787,285.0186462402344,284.95001220703125,300.82080078125,293.3124389648437,298.1029357910156,297.2374572753906,285.0175476074219,1.0,0.6732869148254395,0.3308857679367065,0.3308857679367065,1.0,1.0,-3.4599485397338867,0.8339264988899231,2.6260221004486084,0.0527589917182922,0.9896029233932496,0.9896029233932496,0.0,233.8057556152344,239.0,58992.65234375,0.0,3743.734375,1.0,279.4359741210937,283.12548828125,296.2897644042969,300.05010986328125,293.1499938964844,293.1499938964844,279.45001220703125,33619.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139456748962402,1.0,0.0,0.0,3.822072982788086,3.822098255157471,9.747454896569252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.765625,0.0,1714.5155029296875,1895.4371337890625,0.0,3533.18408203125,0.942454159259796,1.0,0.0,3.0,1.0,0.0
17849400,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8165501356124878,0.4334558248519897,0.3940431773662567,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9381921291351318,0.6571444272994995,0.6242012977600098,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8617631196975708,0.5162136554718018,0.3632351160049438,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8125767111778259,0.4269976615905761,0.4086719751358032,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.67055743932724,0.237258493900299,1.092557072639465,285.01239013671875,284.95001220703125,300.8138427734375,293.302490234375,298.1018981933594,297.2386474609375,285.01123046875,1.0,0.6737741827964783,0.3307752311229706,0.3307752311229706,1.0,1.0,-3.461904764175415,0.8341627717018127,2.627742052078247,0.05254527926445,0.9941496253013612,0.9941496253013612,0.0,234.27276611328125,242.0,59046.3828125,0.0,3751.303955078125,1.0,279.4438171386719,283.1197814941406,296.2872314453125,300.0625,293.1499938964844,293.1499938964844,279.1499938964844,33630.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139304757118224,1.0,0.0,0.0,3.8407490253448486,3.840774536132813,9.8429472927819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.2958984375,0.0,1737.2696533203125,1895.4371337890625,0.0,3533.04345703125,0.9464362859725952,1.0,0.0,3.0,1.0,0.0
17849460,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8136907815933228,0.4324295222759247,0.3935737013816833,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9350234270095824,0.657299816608429,0.6248419880867004,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8605291247367859,0.5186278223991394,0.3652227818965912,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8103830218315125,0.4272505939006805,0.4092854857444763,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6684777140617371,0.2371919453144073,1.0935726165771484,284.8896484375,284.95001220703125,300.7776184082031,293.2513732910156,298.08721923828125,297.2329406738281,284.8914794921875,1.0,0.6760002970695496,0.3302066624164581,0.3302066624164581,1.0,1.0,-3.466471672058105,0.8337361216545105,2.6327357292175293,0.0511696115136146,0.8871427774429321,0.8871427774429321,0.0,237.5742645263672,245.0,59796.734375,0.0,3782.09033203125,1.0,279.1560363769531,282.9781799316406,296.2831726074219,300.17498779296875,293.1499938964844,293.1499938964844,279.45001220703125,38882.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240521788597108,1.0,0.0,0.0,3.7366750240325928,3.7367002964019775,9.316739237874572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5830078125,0.0,1653.8359375,1895.4371337890625,0.0,3626.506591796875,0.9266772270202636,1.0,0.0,3.0,1.0,0.0
17849520,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8136907815933228,0.4324295222759247,0.3935737013816833,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9350234270095824,0.657299816608429,0.6248419880867004,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8605291247367859,0.5186278223991394,0.3652227818965912,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8103830218315125,0.4272505939006805,0.4092854857444763,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6684777140617371,0.2371919453144073,1.0935726165771484,284.8896484375,284.95001220703125,300.7776184082031,293.2513732910156,298.08721923828125,297.2329406738281,284.8914794921875,1.0,0.6760002970695496,0.3302066624164581,0.3302066624164581,1.0,1.0,-3.466471672058105,0.8337361216545105,2.6327357292175293,0.0511696115136146,0.8871427774429321,0.8871427774429321,0.0,237.5742645263672,245.0,59796.734375,0.0,3782.09033203125,1.0,279.1560363769531,282.9781799316406,296.2831726074219,300.17498779296875,293.1499938964844,293.1499938964844,279.45001220703125,38882.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240521788597108,1.0,0.0,0.0,3.7366750240325928,3.7367002964019775,9.316739237874572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5830078125,0.0,1653.8359375,1895.4371337890625,0.0,3626.506591796875,0.9266772270202636,1.0,0.0,3.0,1.0,0.0
17849580,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8115557432174683,0.4325600564479828,0.3934587240219116,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9327186942100524,0.6585521697998047,0.6257572770118713,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8600574731826782,0.5221267342567444,0.3674816787242889,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8087917566299438,0.4282248616218567,0.4100542068481445,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6669189929962158,0.2375263422727584,1.094821572303772,285.0113220214844,284.95001220703125,300.7390441894531,293.1982116699219,298.080322265625,297.2380065917969,285.0101928710937,1.0,0.6782025694847107,0.329638123512268,0.329638123512268,1.0,1.0,-3.472567319869995,0.8337675929069519,2.6387996673583984,0.0496522150933742,0.9916101098060608,0.9916101098060608,0.0,240.353759765625,248.0,58927.234375,0.0,3813.67578125,1.0,279.4437866210937,283.1173095703125,296.1829528808594,299.950927734375,293.1499938964844,293.1499938964844,279.1499938964844,33652.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173560738563538,1.0,0.0,0.0,3.8355348110198975,3.835560083389282,9.81623884399596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4716796875,0.0,1731.0916748046875,1895.4371337890625,0.0,3564.739013671875,0.9452692866325378,1.0,0.0,3.0,1.0,0.0
17849640,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8115557432174683,0.4325600564479828,0.3934587240219116,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9327186942100524,0.6585521697998047,0.6257572770118713,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8600574731826782,0.5221267342567444,0.3674816787242889,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8087917566299438,0.4282248616218567,0.4100542068481445,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6669189929962158,0.2375263422727584,1.094821572303772,285.0113220214844,284.95001220703125,300.7390441894531,293.1982116699219,298.080322265625,297.2380065917969,285.0101928710937,1.0,0.6782025694847107,0.329638123512268,0.329638123512268,1.0,1.0,-3.472567319869995,0.8337675929069519,2.6387996673583984,0.0496522150933742,0.9916101098060608,0.9916101098060608,0.0,240.353759765625,248.0,58927.234375,0.0,3813.67578125,1.0,279.4437866210937,283.1173095703125,296.1829528808594,299.950927734375,293.1499938964844,293.1499938964844,279.1499938964844,33652.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173560738563538,1.0,0.0,0.0,3.8355348110198975,3.835560083389282,9.81623884399596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.4716796875,0.0,1731.0916748046875,1895.4371337890625,0.0,3564.739013671875,0.9452692866325378,1.0,0.0,3.0,1.0,0.0
17849700,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.810516893863678,0.4321497678756714,0.3934409022331238,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9316213726997375,0.6587251424789429,0.6262867450714111,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8598573207855225,0.5234529972076416,0.3686477541923523,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.808044970035553,0.4284309148788452,0.410506397485733,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6662132143974304,0.2375527173280716,1.0957350730895996,284.8757019042969,284.95001220703125,300.718994140625,293.1709899902344,298.07354736328125,297.2364196777344,284.87237548828125,1.0,0.6793733835220337,0.3293538391590118,0.3293538391590118,1.0,1.0,-3.4762351512908936,0.833958625793457,2.6422765254974365,0.0490811951458454,0.8996967673301697,0.8996967673301697,0.0,241.7826690673828,248.0,59966.18359375,0.0,3831.26953125,1.0,279.193603515625,282.9615478515625,296.2118225097656,300.147705078125,293.1499938964844,293.1499938964844,279.1499938964844,37158.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244610071182252,1.0,0.0,0.0,3.8120598793029785,3.8120856285095215,9.696448159957072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.1806640625,0.0,1730.1094970703125,1895.4371337890625,0.0,3630.268798828125,0.9405472278594972,1.0,0.0,3.0,1.0,0.0
17849760,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8086957931518555,0.4315196275711059,0.3929710984230041,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.929601788520813,0.6586217284202576,0.6263134479522705,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8589206337928772,0.5245848894119263,0.3694986402988434,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8065992593765259,0.4284370541572571,0.4106268286705017,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6649175882339478,0.2374423146247863,1.0957523584365845,284.8901672363281,284.95001220703125,300.69842529296875,293.14337158203125,298.0647277832031,297.232421875,284.8919677734375,1.0,0.680387556552887,0.3290771245956421,0.3290771245956421,1.0,1.0,-3.476894855499268,0.8332812190055847,2.643613576889038,0.0482766404747962,0.8853728771209717,0.8853728771209717,0.0,243.65611267089844,251.0,59656.32421875,0.0,3844.037353515625,1.0,279.156494140625,282.9773864746094,296.17498779296875,300.05792236328125,293.1499938964844,293.1499938964844,279.45001220703125,38882.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274519085884094,1.0,0.0,0.0,3.729128837585449,3.729154348373413,9.279147548113542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.833984375,0.0,1645.0321044921875,1895.4371337890625,0.0,3657.763427734375,0.9250902533531188,1.0,0.0,3.0,1.0,0.0
17849820,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8065537214279175,0.4316264986991882,0.3928417265415191,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.927343249320984,0.6597836017608643,0.6271502375602722,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8585284352302551,0.5281298160552979,0.3717919886112213,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8050087690353394,0.4293696582317352,0.4113599359989166,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6634219288825989,0.2377591431140899,1.0969316959381104,285.0103454589844,284.95001220703125,300.656005859375,293.0872497558594,298.0570373535156,297.23748779296875,285.0091857910156,1.0,0.6825523972511292,0.328523725271225,0.328523725271225,1.0,1.0,-3.4827938079833984,0.8332912921905518,2.6495025157928467,0.0467909574508667,0.9885764122009276,0.9885764122009276,0.0,246.43240356445312,254.0,58780.08984375,0.0,3875.30078125,1.0,279.4437561035156,283.1152038574219,296.07183837890625,299.83026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207484126091005,1.0,0.0,0.0,3.828102827072144,3.828128099441528,9.778234471014002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5068359375,0.0,1722.1317138671875,1895.4371337890625,0.0,3596.063720703125,0.9435920119285583,1.0,0.0,3.0,1.0,0.0
