time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8065537214279175,0.4316264986991882,0.3928417265415191,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.927343249320984,0.6597836017608643,0.6271502375602722,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8585284352302551,0.5281298160552979,0.3717919886112213,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8050087690353394,0.4293696582317352,0.4113599359989166,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6634219288825989,0.2377591431140899,1.0969316959381104,285.0103454589844,284.95001220703125,300.656005859375,293.0872497558594,298.0570373535156,297.23748779296875,285.0091857910156,1.0,0.6825523972511292,0.328523725271225,0.328523725271225,1.0,1.0,-3.4827938079833984,0.8332912921905518,2.6495025157928467,0.0467909574508667,0.9885764122009276,0.9885764122009276,0.0,246.43240356445312,254.0,58780.08984375,0.0,3875.30078125,1.0,279.4437561035156,283.1152038574219,296.07183837890625,299.83026123046875,293.1499938964844,293.1499938964844,279.1499938964844,33660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207484126091005,1.0,0.0,0.0,3.828102827072144,3.828128099441528,9.778234471014002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5068359375,0.0,1722.1317138671875,1895.4371337890625,0.0,3596.063720703125,0.9435920119285583,1.0,0.0,3.0,1.0,0.0
17849940,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.803667426109314,0.4305671751499176,0.3923358917236328,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9242900609970092,0.6597606539726257,0.6276202201843262,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8574763536453247,0.5306207537651062,0.3738335371017456,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8028303980827332,0.4295389354228973,0.4118928015232086,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6614949107170105,0.2376574426889419,1.0977863073349,284.8902893066406,284.95001220703125,300.6120910644531,293.0301818847656,298.040771484375,297.23193359375,284.89208984375,1.0,0.6846978068351746,0.3279702961444855,0.3279702961444855,1.0,1.0,-3.4868860244750977,0.8327519297599792,2.6541340351104736,0.0454236157238483,0.8828226327896118,0.8828226327896118,0.0,249.73776245117188,257.0,59488.9765625,0.0,3905.24462890625,1.0,279.1561584472656,282.97637939453125,296.0619201660156,299.9336853027344,293.1499938964844,293.1499938964844,279.45001220703125,38965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308626651763916,1.0,0.0,0.0,3.719338178634644,3.719363451004028,9.230487307831936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2744140625,0.0,1634.301025390625,1895.4371337890625,0.0,3689.0458984375,0.9228900671005248,1.0,0.0,3.0,1.0,0.0
17850000,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.803667426109314,0.4305671751499176,0.3923358917236328,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9242900609970092,0.6597606539726257,0.6276202201843262,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8574763536453247,0.5306207537651062,0.3738335371017456,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8028303980827332,0.4295389354228973,0.4118928015232086,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6614949107170105,0.2376574426889419,1.0977863073349,284.8902893066406,284.95001220703125,300.6120910644531,293.0301818847656,298.040771484375,297.23193359375,284.89208984375,1.0,0.6846978068351746,0.3279702961444855,0.3279702961444855,1.0,1.0,-3.4868860244750977,0.8327519297599792,2.6541340351104736,0.0454236157238483,0.8828226327896118,0.8828226327896118,0.0,249.73776245117188,257.0,59488.9765625,0.0,3905.24462890625,1.0,279.1561584472656,282.97637939453125,296.0619201660156,299.9336853027344,293.1499938964844,293.1499938964844,279.45001220703125,38965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308626651763916,1.0,0.0,0.0,3.719338178634644,3.719363451004028,9.230487307831936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2744140625,0.0,1634.301025390625,1895.4371337890625,0.0,3689.0458984375,0.9228900671005248,1.0,0.0,3.0,1.0,0.0
17850060,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8015444874763489,0.4306533932685852,0.392189621925354,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9220813512802124,0.6608310341835022,0.628372311592102,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8571500182151794,0.5342068672180176,0.3761545419692993,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8012739419937134,0.4304311573505401,0.4125878810882568,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6600552201271057,0.2379576116800308,1.098890781402588,285.0094909667969,284.95001220703125,300.56695556640625,292.9725952148437,298.0325927734375,297.237060546875,285.0083312988281,1.0,0.6868235468864441,0.3274479806423187,0.3274479806423187,1.0,1.0,-3.492560386657715,0.832780659198761,2.659779787063598,0.0440138801932334,0.9851388931274414,0.9851388931274414,0.0,252.51280212402344,260.0,58612.7421875,0.0,3936.113525390625,1.0,279.44366455078125,283.1134948730469,295.956787109375,299.7037658691406,293.1499938964844,293.1499938964844,279.1499938964844,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924056887626648,1.0,0.0,0.0,3.818905353546143,3.8189306259155273,9.73130454440252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.01953125,0.0,1711.01123046875,1895.4371337890625,0.0,3626.549560546875,0.9415104389190674,1.0,0.0,3.0,1.0,0.0
17850120,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8015444874763489,0.4306533932685852,0.392189621925354,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9220813512802124,0.6608310341835022,0.628372311592102,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8571500182151794,0.5342068672180176,0.3761545419692993,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8012739419937134,0.4304311573505401,0.4125878810882568,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6600552201271057,0.2379576116800308,1.098890781402588,285.0094909667969,284.95001220703125,300.56695556640625,292.9725952148437,298.0325927734375,297.237060546875,285.0083312988281,1.0,0.6868235468864441,0.3274479806423187,0.3274479806423187,1.0,1.0,-3.492560386657715,0.832780659198761,2.659779787063598,0.0440138801932334,0.9851388931274414,0.9851388931274414,0.0,252.51280212402344,260.0,58612.7421875,0.0,3936.113525390625,1.0,279.44366455078125,283.1134948730469,295.956787109375,299.7037658691406,293.1499938964844,293.1499938964844,279.1499938964844,33660.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924056887626648,1.0,0.0,0.0,3.818905353546143,3.8189306259155273,9.73130454440252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.01953125,0.0,1711.01123046875,1895.4371337890625,0.0,3626.549560546875,0.9415104389190674,1.0,0.0,3.0,1.0,0.0
17850180,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7987254858016968,0.4295802414417267,0.3916676342487335,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9191111326217652,0.660717785358429,0.6287552714347839,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8561755418777466,0.5367267727851868,0.3782164752483368,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7991486191749573,0.4305610954761505,0.4130822420120239,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6582009792327881,0.2378405481576919,1.0996732711791992,284.8909912109375,284.95001220703125,300.5208740234375,292.9148254394531,298.0159606933594,297.2315368652344,284.89276123046875,1.0,0.6889291405677795,0.326925665140152,0.326925665140152,1.0,1.0,-3.496419906616211,0.8322628140449524,2.664157152175904,0.0427278019487857,0.8803574442863464,0.8803574442863464,0.0,255.81842041015625,263.0,59306.1875,0.0,3965.614501953125,1.0,279.15625,282.9762268066406,295.9462585449219,299.805419921875,293.1499938964844,293.1499938964844,279.45001220703125,38992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934123992919922,1.0,0.0,0.0,3.7081706523895264,3.708195686340332,9.175140576189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.41650390625,0.0,1621.6005859375,1895.4371337890625,0.0,3718.883056640625,0.9204328060150146,1.0,0.0,3.0,1.0,0.0
17850240,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7987254858016968,0.4295802414417267,0.3916676342487335,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9191111326217652,0.660717785358429,0.6287552714347839,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8561755418777466,0.5367267727851868,0.3782164752483368,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7991486191749573,0.4305610954761505,0.4130822420120239,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6582009792327881,0.2378405481576919,1.0996732711791992,284.8909912109375,284.95001220703125,300.5208740234375,292.9148254394531,298.0159606933594,297.2315368652344,284.89276123046875,1.0,0.6889291405677795,0.326925665140152,0.326925665140152,1.0,1.0,-3.496419906616211,0.8322628140449524,2.664157152175904,0.0427278019487857,0.8803574442863464,0.8803574442863464,0.0,255.81842041015625,263.0,59306.1875,0.0,3965.614501953125,1.0,279.15625,282.9762268066406,295.9462585449219,299.805419921875,293.1499938964844,293.1499938964844,279.45001220703125,38992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934123992919922,1.0,0.0,0.0,3.7081706523895264,3.708195686340332,9.175140576189732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.41650390625,0.0,1621.6005859375,1895.4371337890625,0.0,3718.883056640625,0.9204328060150146,1.0,0.0,3.0,1.0,0.0
17850300,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7973359823226929,0.4295191764831543,0.39138063788414,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.917637586593628,0.6610937118530273,0.6288647651672363,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8557143807411194,0.5384458899497986,0.3792359530925751,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7980776429176331,0.4309020638465881,0.4132608771324157,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6572506427764893,0.2379220575094223,1.0997788906097412,285.0146179199219,284.95001220703125,300.49755859375,292.885986328125,298.0108642578125,297.2330017089844,285.01690673828125,1.0,0.6899038553237915,0.326664537191391,0.326664537191391,1.0,1.0,-3.4977669715881348,0.8318374156951904,2.6659295558929443,0.0418978482484817,0.963988959789276,0.963988959789276,0.0,257.4103088378906,263.0,58331.4453125,0.0,3978.556884765625,1.0,279.4033203125,283.1171569824219,295.8620300292969,299.5552978515625,293.1499938964844,293.1499938964844,279.45001220703125,34575.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287481307983398,1.0,0.0,0.0,3.746349573135376,3.746374130249024,9.365045343656676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.30078125,0.0,1632.0870361328125,1895.4371337890625,0.0,3669.6611328125,0.9275479912757874,1.0,0.0,3.0,1.0,0.0
17850360,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.796656608581543,0.429643303155899,0.3915048539638519,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.91696298122406,0.6616920828819275,0.6294212937355042,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8559048771858215,0.5403426289558411,0.3805591762065887,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.79762864112854,0.4314124286174774,0.4137409925460815,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.656814694404602,0.2381243854761123,1.1007111072540283,285.0089111328125,284.95001220703125,300.47412109375,292.85723876953125,298.0074462890625,297.2366027832031,285.0077514648437,1.0,0.6910170912742615,0.3264030814170837,0.3264030814170837,1.0,1.0,-3.501873254776001,0.8322195410728455,2.6696536540985107,0.0413043722510337,0.981667459011078,0.981667459011078,0.0,258.5936279296875,266.0,58433.51953125,0.0,3996.091552734375,1.0,279.4435729980469,283.1123046875,295.8407592773437,299.57501220703125,293.1499938964844,293.1499938964844,279.1499938964844,33640.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927218496799469,1.0,0.0,0.0,3.8083906173706055,3.8084158897399902,9.677792149886957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.875,0.0,1698.206787109375,1895.4371337890625,0.0,3655.61962890625,0.9391739964485168,1.0,0.0,3.0,1.0,0.0
17850420,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.793910562992096,0.4285580813884735,0.3909684419631958,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9140949249267578,0.6614878177642822,0.6297164559364319,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8549990057945251,0.5428830981254578,0.3826358318328857,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7955554127693176,0.431504875421524,0.4141984581947326,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6550303101539612,0.2379930019378662,1.1014257669448853,284.89178466796875,284.95001220703125,300.427001953125,292.8002014160156,297.9906616210937,297.2311096191406,284.8935241699219,1.0,0.6930831670761108,0.3258801698684692,0.3258801698684692,1.0,1.0,-3.505501508712769,0.831624448299408,2.673877000808716,0.0400005541741848,0.8778425455093384,0.8778425455093384,0.0,261.8985595703125,269.0,59114.6484375,0.0,4025.13330078125,1.0,279.15631103515625,282.97637939453125,295.8312072753906,299.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,39008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937204122543335,1.0,0.0,0.0,3.6961636543273926,3.6961886882781982,9.115818784266594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.92724609375,0.0,1607.934814453125,1895.4371337890625,0.0,3746.991943359375,0.917782723903656,1.0,0.0,3.0,1.0,0.0
17850480,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.793910562992096,0.4285580813884735,0.3909684419631958,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9140949249267578,0.6614878177642822,0.6297164559364319,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8549990057945251,0.5428830981254578,0.3826358318328857,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7955554127693176,0.431504875421524,0.4141984581947326,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6550303101539612,0.2379930019378662,1.1014257669448853,284.89178466796875,284.95001220703125,300.427001953125,292.8002014160156,297.9906616210937,297.2311096191406,284.8935241699219,1.0,0.6930831670761108,0.3258801698684692,0.3258801698684692,1.0,1.0,-3.505501508712769,0.831624448299408,2.673877000808716,0.0400005541741848,0.8778425455093384,0.8778425455093384,0.0,261.8985595703125,269.0,59114.6484375,0.0,4025.13330078125,1.0,279.15631103515625,282.97637939453125,295.8312072753906,299.6767883300781,293.1499938964844,293.1499938964844,279.45001220703125,39008.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937204122543335,1.0,0.0,0.0,3.6961636543273926,3.6961886882781982,9.115818784266594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.92724609375,0.0,1607.934814453125,1895.4371337890625,0.0,3746.991943359375,0.917782723903656,1.0,0.0,3.0,1.0,0.0
17850540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.79206383228302,0.4285975992679596,0.3907661139965057,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.91218763589859,0.6622565388679504,0.6301730275154114,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.854735255241394,0.5460851788520813,0.3846766352653503,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7941820621490479,0.4322133064270019,0.414709597826004,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6537977457046509,0.2382208853960037,1.1021678447723389,285.0106506347656,284.95001220703125,300.38543701171875,292.7507629394531,297.9830322265625,297.2355041503906,285.010009765625,1.0,0.6948656439781189,0.3254199922084808,0.3254199922084808,1.0,1.0,-3.509758949279785,0.8314198851585388,2.6783390045166016,0.0386942103505134,0.9749552607536316,0.9749552607536316,0.0,264.3785705566406,269.0,58219.4296875,0.0,4050.92724609375,1.0,279.43853759765625,283.1137084960937,295.7298583984375,299.4431457519531,293.1499938964844,293.1499938964844,279.45001220703125,33676.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302008152008056,1.0,0.0,0.0,3.7862799167633057,3.7863049507141113,9.565743539496907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7236328125,0.0,1672.107177734375,1895.4371337890625,0.0,3682.98193359375,0.934357762336731,1.0,0.0,3.0,1.0,0.0
17850600,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7919099926948547,0.4285998940467834,0.3907986581325531,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9120367765426636,0.6623659133911133,0.6303040981292725,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8547881245613098,0.5465191602706909,0.3849996328353882,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7940828800201416,0.4323179125785827,0.4148280024528503,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6537041664123535,0.2382619678974151,1.1024141311645508,285.0077819824219,284.95001220703125,300.3797912597656,292.7441101074219,297.9820251464844,297.2361145019531,285.00701904296875,1.0,0.6951351761817932,0.3253572583198547,0.3253572583198547,1.0,1.0,-3.510783195495605,0.8315208554267883,2.679262161254883,0.0385670065879821,0.9778062105178832,0.9778062105178832,0.0,264.6650390625,272.0,58249.6796875,0.0,4055.27734375,1.0,279.4426574707031,283.1110534667969,295.7277526855469,299.44854736328125,293.1499938964844,293.1499938964844,279.1499938964844,33687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302049279212952,1.0,0.0,0.0,3.7961325645446777,3.7961575984954834,9.615591807232704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3125,0.0,1683.91259765625,1895.4371337890625,0.0,3683.01953125,0.9366434812545776,1.0,0.0,3.0,1.0,0.0
17850660,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7892209887504578,0.4275022149085998,0.3902395963668823,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9092750549316406,0.6620679497718811,0.6305012106895447,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8539262413978577,0.5490679144859314,0.3870768845081329,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7920470237731934,0.4323733448982239,0.4152443408966064,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6519755721092224,0.2381159663200378,1.1030497550964355,284.8926696777344,284.95001220703125,300.3327331542969,292.6893005371094,297.9653015136719,297.2305908203125,284.8943786621094,1.0,0.6971601843833923,0.3248226940631866,0.3248226940631866,1.0,1.0,-3.514122486114502,0.8307983875274658,2.683324098587036,0.0372059121727943,0.8753373622894287,0.8753373622894287,0.0,267.9791259765625,275.0,58922.06640625,0.0,4083.75732421875,1.0,279.1564025878906,282.976806640625,295.7197265625,299.55126953125,293.1499938964844,293.1499938964844,279.45001220703125,39021.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400409460067748,1.0,0.0,0.0,3.683838129043579,3.6838629245758057,9.055123086909588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.14453125,0.0,1593.9615478515625,1895.4371337890625,0.0,3772.817138671875,0.9150649309158324,1.0,0.0,3.0,1.0,0.0
17850720,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7892209887504578,0.4275022149085998,0.3902395963668823,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9092750549316406,0.6620679497718811,0.6305012106895447,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8539262413978577,0.5490679144859314,0.3870768845081329,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7920470237731934,0.4323733448982239,0.4152443408966064,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6519755721092224,0.2381159663200378,1.1030497550964355,284.8926696777344,284.95001220703125,300.3327331542969,292.6893005371094,297.9653015136719,297.2305908203125,284.8943786621094,1.0,0.6971601843833923,0.3248226940631866,0.3248226940631866,1.0,1.0,-3.514122486114502,0.8307983875274658,2.683324098587036,0.0372059121727943,0.8753373622894287,0.8753373622894287,0.0,267.9791259765625,275.0,58922.06640625,0.0,4083.75732421875,1.0,279.1564025878906,282.976806640625,295.7197265625,299.55126953125,293.1499938964844,293.1499938964844,279.45001220703125,39021.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400409460067748,1.0,0.0,0.0,3.683838129043579,3.6838629245758057,9.055123086909588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.14453125,0.0,1593.9615478515625,1895.4371337890625,0.0,3772.817138671875,0.9150649309158324,1.0,0.0,3.0,1.0,0.0
17850780,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7872779369354248,0.4275257289409637,0.3900579810142517,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9073112607002258,0.6628502607345581,0.6310033202171326,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8537561297416687,0.5527141094207764,0.3894495666027069,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7906118035316467,0.4331506490707397,0.4158423244953155,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6506990194320679,0.2383704632520675,1.1039795875549316,285.0072326660156,284.95001220703125,300.2861633300781,292.6361694335937,297.956787109375,297.2355041503906,285.0064697265625,1.0,0.6991748213768005,0.3242881298065185,0.3242881298065185,1.0,1.0,-3.5191893577575684,0.8305864930152893,2.688602924346924,0.0357214100658893,0.9743503332138062,0.9743503332138062,0.0,270.7430725097656,278.0,58068.46875,0.0,4113.48193359375,1.0,279.44256591796875,283.1102294921875,295.6189270019531,299.326171875,293.1499938964844,293.1499938964844,279.1499938964844,33668.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328593611717224,1.0,0.0,0.0,3.785086154937744,3.78511095046997,9.559712452755775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8203125,0.0,1670.6270751953125,1895.4371337890625,0.0,3707.322509765625,0.9341394901275636,1.0,0.0,3.0,1.0,0.0
17850840,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7872779369354248,0.4275257289409637,0.3900579810142517,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9073112607002258,0.6628502607345581,0.6310033202171326,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8537561297416687,0.5527141094207764,0.3894495666027069,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7906118035316467,0.4331506490707397,0.4158423244953155,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6506990194320679,0.2383704632520675,1.1039795875549316,285.0072326660156,284.95001220703125,300.2861633300781,292.6361694335937,297.956787109375,297.2355041503906,285.0064697265625,1.0,0.6991748213768005,0.3242881298065185,0.3242881298065185,1.0,1.0,-3.5191893577575684,0.8305864930152893,2.688602924346924,0.0357214100658893,0.9743503332138062,0.9743503332138062,0.0,270.7430725097656,278.0,58068.46875,0.0,4113.48193359375,1.0,279.44256591796875,283.1102294921875,295.6189270019531,299.326171875,293.1499938964844,293.1499938964844,279.1499938964844,33668.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328593611717224,1.0,0.0,0.0,3.785086154937744,3.78511095046997,9.559712452755775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8203125,0.0,1670.6270751953125,1895.4371337890625,0.0,3707.322509765625,0.9341394901275636,1.0,0.0,3.0,1.0,0.0
17850900,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7863044142723083,0.4270676076412201,0.3899829685688019,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9063472151756288,0.662780225276947,0.6312973499298096,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8536584377288818,0.5540770292282104,0.3906457126140594,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7899134159088135,0.4332530200481415,0.4161931574344635,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6501009464263916,0.2383545935153961,1.104697346687317,284.87530517578125,284.95001220703125,300.2631225585937,292.6103210449219,297.94940185546875,297.2338256835937,284.8725280761719,1.0,0.7002436518669128,0.3240208625793457,0.3240208625793457,1.0,1.0,-3.522184371948242,0.8306077718734741,2.6915764808654785,0.0351506620645523,0.8839941024780273,0.8839941024780273,0.0,272.1899719238281,278.0,59062.68359375,0.0,4129.94921875,1.0,279.1946105957031,282.9587707519531,295.649169921875,299.5209045410156,293.1499938964844,293.1499938964844,279.1499938964844,37428.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397385120391846,1.0,0.0,0.0,3.757506132125856,3.7575314044952393,9.42090593980538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.478515625,0.0,1667.101318359375,1895.4371337890625,0.0,3770.066650390625,0.9283607006072998,1.0,0.0,3.0,1.0,0.0
17850960,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7846613526344299,0.4264217615127563,0.3894867897033691,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9046968817710876,0.6624638438224792,0.6311116218566895,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8529420495033264,0.555263340473175,0.3915256857872009,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7886252999305725,0.4331753253936767,0.416225790977478,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.649031937122345,0.2382117658853531,1.1045501232147217,284.8938903808594,284.95001220703125,300.24029541015625,292.5850524902344,297.9404296875,297.2300109863281,284.89556884765625,1.0,0.7011603713035583,0.3237636387348175,0.3237636387348175,1.0,1.0,-3.5222878456115723,0.8298158645629883,2.692471981048584,0.0343730188906192,0.8732485175132751,0.8732485175132751,0.0,274.0569152832031,281.0,58737.5703125,0.0,4141.451171875,1.0,279.1568298339844,282.97772216796875,295.61456298828125,299.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,38976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425240159034728,1.0,0.0,0.0,3.671888589859009,3.6719133853912354,8.996473184197384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.07861328125,0.0,1580.0584716796875,1895.4371337890625,0.0,3795.369873046875,0.9124745726585388,1.0,0.0,3.0,1.0,0.0
17851020,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7827768325805664,0.426427960395813,0.3892963230609894,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9028481245040894,0.6631511449813843,0.631531298160553,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8528044819831848,0.558906614780426,0.3938997983932495,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7872286438941956,0.4339205324649811,0.4167972803115845,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6478025317192078,0.238451600074768,1.1054261922836304,285.0066833496094,284.95001220703125,300.19549560546875,292.5363464355469,297.932373046875,297.2348327636719,285.0057678222656,1.0,0.7031393051147461,0.3232492208480835,0.3232492208480835,1.0,1.0,-3.5271503925323486,0.8296003937721252,2.697550058364868,0.0329413972795009,0.9710797071456908,0.9710797071456908,0.0,276.8188781738281,284.0,57880.75,0.0,4170.7724609375,1.0,279.4425048828125,283.10955810546875,295.51824951171875,299.2129211425781,293.1499938964844,293.1499938964844,279.1499938964844,33645.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351890087127686,1.0,0.0,0.0,3.774268388748169,3.774293184280396,9.50514674968872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.21484375,0.0,1657.65478515625,1895.4371337890625,0.0,3728.610107421875,0.9316977262496948,1.0,0.0,3.0,1.0,0.0
17851080,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7827768325805664,0.426427960395813,0.3892963230609894,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9028481245040894,0.6631511449813843,0.631531298160553,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8528044819831848,0.558906614780426,0.3938997983932495,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7872286438941956,0.4339205324649811,0.4167972803115845,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6478025317192078,0.238451600074768,1.1054261922836304,285.0066833496094,284.95001220703125,300.19549560546875,292.5363464355469,297.932373046875,297.2348327636719,285.0057678222656,1.0,0.7031393051147461,0.3232492208480835,0.3232492208480835,1.0,1.0,-3.5271503925323486,0.8296003937721252,2.697550058364868,0.0329413972795009,0.9710797071456908,0.9710797071456908,0.0,276.8188781738281,284.0,57880.75,0.0,4170.7724609375,1.0,279.4425048828125,283.10955810546875,295.51824951171875,299.2129211425781,293.1499938964844,293.1499938964844,279.1499938964844,33645.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351890087127686,1.0,0.0,0.0,3.774268388748169,3.774293184280396,9.50514674968872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.21484375,0.0,1657.65478515625,1895.4371337890625,0.0,3728.610107421875,0.9316977262496948,1.0,0.0,3.0,1.0,0.0
17851140,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7802292108535767,0.4253170788288116,0.388713389635086,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.900363564491272,0.6626760959625244,0.6315517425537109,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8520253300666809,0.5614420175552368,0.395965427160263,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7852886915206909,0.4339170753955841,0.4171513319015503,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6461901068687439,0.2382788658142089,1.1059297323226929,284.89459228515625,284.95001220703125,300.1519470214844,292.4903564453125,297.9165954589844,297.2292785644531,284.8961486816406,1.0,0.7050865888595581,0.3227348029613495,0.3227348029613495,1.0,1.0,-3.5300004482269287,0.8287854194641113,2.7012150287628174,0.0316120684146881,0.8708200454711914,0.8708200454711914,0.0,280.1362609863281,287.0,58626.80859375,0.0,4198.21923828125,1.0,279.15692138671875,282.98193359375,295.51904296875,299.32452392578125,293.1499938964844,293.1499938964844,279.45001220703125,38964.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447166919708252,1.0,0.0,0.0,3.660339593887329,3.660364389419556,8.939970257415553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.82177734375,0.0,1566.9476318359375,1895.4371337890625,0.0,3815.243408203125,0.9098844528198242,1.0,0.0,3.0,1.0,0.0
17851200,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7802292108535767,0.4253170788288116,0.388713389635086,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.900363564491272,0.6626760959625244,0.6315517425537109,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8520253300666809,0.5614420175552368,0.395965427160263,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7852886915206909,0.4339170753955841,0.4171513319015503,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6461901068687439,0.2382788658142089,1.1059297323226929,284.89459228515625,284.95001220703125,300.1519470214844,292.4903564453125,297.9165954589844,297.2292785644531,284.8961486816406,1.0,0.7050865888595581,0.3227348029613495,0.3227348029613495,1.0,1.0,-3.5300004482269287,0.8287854194641113,2.7012150287628174,0.0316120684146881,0.8708200454711914,0.8708200454711914,0.0,280.1362609863281,287.0,58626.80859375,0.0,4198.21923828125,1.0,279.15692138671875,282.98193359375,295.51904296875,299.32452392578125,293.1499938964844,293.1499938964844,279.45001220703125,38964.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447166919708252,1.0,0.0,0.0,3.660339593887329,3.660364389419556,8.939970257415553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.82177734375,0.0,1566.9476318359375,1895.4371337890625,0.0,3815.243408203125,0.9098844528198242,1.0,0.0,3.0,1.0,0.0
17851260,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7784075736999512,0.4253133833408355,0.3885189890861511,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8985640406608582,0.6632757186889648,0.6318937540054321,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8519161939620972,0.5650758147239685,0.3983353078365326,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7839342355728149,0.4346373081207275,0.4177014827728271,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6450057625770569,0.2385048866271972,1.1067506074905396,285.0063781738281,284.95001220703125,300.1100158691406,292.447509765625,297.9093017578125,297.2340087890625,285.00567626953125,1.0,0.7070300579071045,0.3222533166408539,0.3222533166408539,1.0,1.0,-3.53466796875,0.8286074995994568,2.7060604095458984,0.0302714649587869,0.967886447906494,0.967886447906494,0.0,282.8932189941406,290.0,57765.80078125,0.0,4227.1298828125,1.0,279.4424133300781,283.1117553710937,295.42840576171875,299.111328125,293.1499938964844,293.1499938964844,279.1499938964844,33633.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371767640113832,1.0,0.0,0.0,3.763288021087648,3.763312816619873,9.44992166296288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8310546875,0.0,1644.6436767578125,1895.4371337890625,0.0,3746.74267578125,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
17851320,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7784075736999512,0.4253133833408355,0.3885189890861511,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8985640406608582,0.6632757186889648,0.6318937540054321,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8519161939620972,0.5650758147239685,0.3983353078365326,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7839342355728149,0.4346373081207275,0.4177014827728271,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6450057625770569,0.2385048866271972,1.1067506074905396,285.0063781738281,284.95001220703125,300.1100158691406,292.447509765625,297.9093017578125,297.2340087890625,285.00567626953125,1.0,0.7070300579071045,0.3222533166408539,0.3222533166408539,1.0,1.0,-3.53466796875,0.8286074995994568,2.7060604095458984,0.0302714649587869,0.967886447906494,0.967886447906494,0.0,282.8932189941406,290.0,57765.80078125,0.0,4227.1298828125,1.0,279.4424133300781,283.1117553710937,295.42840576171875,299.111328125,293.1499938964844,293.1499938964844,279.1499938964844,33633.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371767640113832,1.0,0.0,0.0,3.763288021087648,3.763312816619873,9.44992166296288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.8310546875,0.0,1644.6436767578125,1895.4371337890625,0.0,3746.74267578125,0.9292064309120178,1.0,0.0,3.0,1.0,0.0
17851380,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7759366631507874,0.4241983890533447,0.387931615114212,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8961160182952881,0.662716269493103,0.6318350434303284,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8511704206466675,0.5675864815711975,0.4003865718841553,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.782047688961029,0.4346106946468353,0.4180339276790619,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.643448531627655,0.2383183687925338,1.1071953773498535,284.8935852050781,284.95001220703125,300.0699462890625,292.4081420898437,297.8944396972656,297.2283935546875,284.8957824707031,1.0,0.7089414596557617,0.3217718601226806,0.3217718601226806,1.0,1.0,-3.5373034477233887,0.8278300166130066,2.7094733715057373,0.0290365796536207,0.8670552372932434,0.8670552372932434,0.0,286.2098999023437,293.0,58389.91796875,0.0,4254.10498046875,1.0,279.1571044921875,282.97784423828125,295.4364318847656,299.2309875488281,293.1499938964844,293.1499938964844,279.45001220703125,39072.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466029405593872,1.0,0.0,0.0,3.6464455127716064,3.646470069885254,8.87222881829075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.76025390625,0.0,1552.1861572265625,1895.4371337890625,0.0,3832.3076171875,0.9068477749824524,1.0,0.0,3.0,1.0,0.0
17851440,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7759366631507874,0.4241983890533447,0.387931615114212,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8961160182952881,0.662716269493103,0.6318350434303284,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8511704206466675,0.5675864815711975,0.4003865718841553,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.782047688961029,0.4346106946468353,0.4180339276790619,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.643448531627655,0.2383183687925338,1.1071953773498535,284.8935852050781,284.95001220703125,300.0699462890625,292.4081420898437,297.8944396972656,297.2283935546875,284.8957824707031,1.0,0.7089414596557617,0.3217718601226806,0.3217718601226806,1.0,1.0,-3.5373034477233887,0.8278300166130066,2.7094733715057373,0.0290365796536207,0.8670552372932434,0.8670552372932434,0.0,286.2098999023437,293.0,58389.91796875,0.0,4254.10498046875,1.0,279.1571044921875,282.97784423828125,295.4364318847656,299.2309875488281,293.1499938964844,293.1499938964844,279.45001220703125,39072.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466029405593872,1.0,0.0,0.0,3.6464455127716064,3.646470069885254,8.87222881829075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.76025390625,0.0,1552.1861572265625,1895.4371337890625,0.0,3832.3076171875,0.9068477749824524,1.0,0.0,3.0,1.0,0.0
17851500,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.774759829044342,0.4241241812705993,0.3876404166221618,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8949306011199951,0.6628875136375427,0.6317557692527771,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8508526682853699,0.5693301558494568,0.4014173746109009,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7811299562454224,0.4348906576633453,0.4181542098522186,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6426700353622437,0.2383726388216018,1.107177734375,285.013427734375,284.95001220703125,300.0506896972656,292.389892578125,297.8905639648437,297.2299194335937,285.0148010253906,1.0,0.7098289728164673,0.3215311169624328,0.3215311169624328,1.0,1.0,-3.5382137298583984,0.8273282051086426,2.710885524749756,0.0282481703907251,0.9493975043296814,0.9493975043296814,0.0,287.7786865234375,293.0,57559.171875,0.0,4266.00244140625,1.0,279.4015808105469,283.1206359863281,295.36163330078125,298.99560546875,293.1499938964844,293.1499938964844,279.45001220703125,34366.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407150745391846,1.0,0.0,0.0,3.692374706268311,3.6923987865448,9.097138899960556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7060546875,0.0,1568.4630126953125,1895.4371337890625,0.0,3778.94482421875,0.9151477217674256,1.0,0.0,3.0,1.0,0.0
17851560,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7741719484329224,0.4241980016231537,0.3877322077751159,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8943361043930054,0.6632432341575623,0.632099986076355,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8510768413543701,0.571211040019989,0.402742326259613,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.780731201171875,0.4353178441524505,0.4185652434825897,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6423022150993347,0.2385349571704864,1.1079585552215576,285.00665283203125,284.95001220703125,300.0320129394531,292.37261962890625,297.8881530761719,297.23309326171875,285.00555419921875,1.0,0.7108513116836548,0.3212911188602447,0.3212911188602447,1.0,1.0,-3.5417630672454834,0.8275907635688782,2.71417236328125,0.0276867654174566,0.965490460395813,0.965490460395813,0.0,288.9666748046875,296.0,57650.97265625,0.0,4282.5888671875,1.0,279.443359375,283.1145935058594,295.3511657714844,299.02447509765625,293.1499938964844,293.1499938964844,279.1499938964844,33533.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386746883392334,1.0,0.0,0.0,3.754810571670532,3.75483512878418,9.407394827576354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.3662109375,0.0,1633.9444580078125,1895.4371337890625,0.0,3760.386962890625,0.9269967079162598,1.0,0.0,3.0,1.0,0.0
17851620,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7718052268028259,0.4230999648571014,0.3871615827083587,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8919529318809509,0.6626253128051758,0.631987452507019,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8503825664520264,0.5737054944038391,0.4047868549823761,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.778922438621521,0.435287594795227,0.4188945591449737,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6408147811889648,0.2383446991443634,1.1083849668502808,284.89654541015625,284.95001220703125,299.9964904785156,292.3412780761719,297.87451171875,297.2276306152344,284.8981628417969,1.0,0.7127354145050049,0.3208110630512237,0.3208110630512237,1.0,1.0,-3.544320106506348,0.8267900943756104,2.7175300121307373,0.0264569539576768,0.8678090572357178,0.8678090572357178,0.0,292.26513671875,299.0,58330.8359375,0.0,4309.33544921875,1.0,279.15692138671875,282.9827575683594,295.36737060546875,299.15008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38907.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476922154426576,1.0,0.0,0.0,3.6414597034454346,3.641484022140503,8.84798339484405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.27197265625,0.0,1545.394287109375,1895.4371337890625,0.0,3842.14794921875,0.9056063890457152,1.0,0.0,3.0,1.0,0.0
17851680,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7718052268028259,0.4230999648571014,0.3871615827083587,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8919529318809509,0.6626253128051758,0.631987452507019,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8503825664520264,0.5737054944038391,0.4047868549823761,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.778922438621521,0.435287594795227,0.4188945591449737,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6408147811889648,0.2383446991443634,1.1083849668502808,284.89654541015625,284.95001220703125,299.9964904785156,292.3412780761719,297.87451171875,297.2276306152344,284.8981628417969,1.0,0.7127354145050049,0.3208110630512237,0.3208110630512237,1.0,1.0,-3.544320106506348,0.8267900943756104,2.7175300121307373,0.0264569539576768,0.8678090572357178,0.8678090572357178,0.0,292.26513671875,299.0,58330.8359375,0.0,4309.33544921875,1.0,279.15692138671875,282.9827575683594,295.36737060546875,299.15008544921875,293.1499938964844,293.1499938964844,279.45001220703125,38907.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476922154426576,1.0,0.0,0.0,3.6414597034454346,3.641484022140503,8.84798339484405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.27197265625,0.0,1545.394287109375,1895.4371337890625,0.0,3842.14794921875,0.9056063890457152,1.0,0.0,3.0,1.0,0.0
