time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7701429724693298,0.4230851233005523,0.386953204870224,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8902410268783569,0.6630422472953796,0.6321563124656677,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.850280225276947,0.5771400928497314,0.4070165157318115,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.777675449848175,0.4359423816204071,0.4193793833255768,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6397318243980408,0.2385339140892028,1.109033226966858,285.0068664550781,284.95001220703125,299.9649353027344,292.31549072265625,297.8694763183594,297.2319030761719,285.0062255859375,1.0,0.7145327925682068,0.3203502297401428,0.3203502297401428,1.0,1.0,-3.548307418823242,0.8264718651771545,2.7218356132507324,0.0251455809921026,0.9625943899154664,0.9625943899154664,0.0,294.927734375,299.0,57565.00390625,0.0,4336.1064453125,1.0,279.4410705566406,283.1170959472656,295.2923278808594,298.95477294921875,293.1499938964844,293.1499938964844,279.45001220703125,33577.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396864175796508,1.0,0.0,0.0,3.743367910385132,3.7433922290802,9.350143841402314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9697265625,0.0,1620.9552001953125,1895.4371337890625,0.0,3769.593017578125,0.9246737360954284,1.0,0.0,3.0,1.0,0.0
17851800,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7700966596603394,0.4230819344520569,0.3869606256484985,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8901930451393127,0.6630585193634033,0.6321820616722107,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8502963185310364,0.5772776007652283,0.4071210324764251,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7776445150375366,0.4359710812568664,0.4194134473800659,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6397040486335754,0.2385441958904266,1.1091021299362185,285.0059814453125,284.95001220703125,299.96368408203125,292.31451416015625,297.8692626953125,297.2320556640625,285.0052795410156,1.0,0.7146154642105103,0.3203310370445251,0.3203310370445251,1.0,1.0,-3.5485970973968506,0.8264939785003662,2.7221031188964844,0.0251055210828781,0.963507115840912,0.963507115840912,0.0,295.02569580078125,302.0,57576.9375,0.0,4337.4736328125,1.0,279.4422607421875,283.1161193847656,295.2928771972656,298.957763671875,293.1499938964844,293.1499938964844,279.1499938964844,33581.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939659059047699,1.0,0.0,0.0,3.746712684631348,3.746737241744995,9.366860922455088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.02734375,0.0,1624.8782958984375,1895.4371337890625,0.0,3769.34423828125,0.9254603385925292,1.0,0.0,3.0,1.0,0.0
17851860,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7677883505821228,0.421996533870697,0.386389672756195,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8878116607666016,0.6623294949531555,0.6319660544395447,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8495540618896484,0.5795968174934387,0.4090644717216491,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7758725881576538,0.4359360337257385,0.4197304546833038,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6382470726966858,0.2383403480052948,1.1094597578048706,284.89715576171875,284.95001220703125,299.9338684082031,292.29266357421875,297.8564758300781,297.2259521484375,284.8985900878906,1.0,0.7164590954780579,0.3198419213294983,0.3198419213294983,1.0,1.0,-3.5508103370666504,0.8255610466003418,2.7252492904663086,0.0238283090293407,0.866935670375824,0.866935670375824,0.0,298.3451538085937,290.0,58268.1953125,0.0,4363.51416015625,1.0,279.1567687988281,282.98492431640625,295.3175354003906,299.092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38896.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483784437179564,1.0,0.0,0.0,3.635927677154541,3.63595199584961,8.821120331958809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.6708984375,0.0,1539.1551513671875,1895.4371337890625,0.0,3848.342041015625,0.9043281078338624,1.0,0.0,3.0,1.0,0.0
17851920,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7677883505821228,0.421996533870697,0.386389672756195,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8878116607666016,0.6623294949531555,0.6319660544395447,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8495540618896484,0.5795968174934387,0.4090644717216491,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7758725881576538,0.4359360337257385,0.4197304546833038,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6382470726966858,0.2383403480052948,1.1094597578048706,284.89715576171875,284.95001220703125,299.9338684082031,292.29266357421875,297.8564758300781,297.2259521484375,284.8985900878906,1.0,0.7164590954780579,0.3198419213294983,0.3198419213294983,1.0,1.0,-3.5508103370666504,0.8255610466003418,2.7252492904663086,0.0238283090293407,0.866935670375824,0.866935670375824,0.0,298.3451538085937,290.0,58268.1953125,0.0,4363.51416015625,1.0,279.1567687988281,282.98492431640625,295.3175354003906,299.092529296875,293.1499938964844,293.1499938964844,279.45001220703125,38896.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483784437179564,1.0,0.0,0.0,3.635927677154541,3.63595199584961,8.821120331958809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.6708984375,0.0,1539.1551513671875,1895.4371337890625,0.0,3848.342041015625,0.9043281078338624,1.0,0.0,3.0,1.0,0.0
17851980,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.770143985748291,0.4220086932182312,0.3859469890594482,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8908505439758301,0.662640392780304,0.6317692399024963,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8537178635597229,0.582965612411499,0.4110496640205383,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7787445187568665,0.4366319477558136,0.4199798703193664,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6402289867401123,0.2385380417108535,1.108834147453308,285.0046691894531,284.95001220703125,299.90728759765625,292.27606201171875,297.85205078125,297.2297058105469,285.00390625,1.0,0.7141993641853333,0.319352775812149,0.319352775812149,1.0,1.0,-3.551971197128296,0.8243295550346375,2.7276415824890137,0.0222981926053762,0.9610172510147096,0.9610172510147096,0.0,293.9972229003906,278.0,57493.81640625,0.0,4340.26806640625,1.0,279.4422302246094,283.1167297363281,295.2525939941406,298.9096984863281,293.1499938964844,293.1499938964844,279.1499938964844,33602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399794340133668,1.0,0.0,0.0,3.7406411170959473,3.740665435791016,9.336527000414208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1943359375,0.0,1617.9808349609375,1895.4371337890625,0.0,3772.2578125,0.9240970015525818,1.0,0.0,3.0,1.0,0.0
17852040,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.770143985748291,0.4220086932182312,0.3859469890594482,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8908505439758301,0.662640392780304,0.6317692399024963,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8537178635597229,0.582965612411499,0.4110496640205383,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7787445187568665,0.4366319477558136,0.4199798703193664,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6402289867401123,0.2385380417108535,1.108834147453308,285.0046691894531,284.95001220703125,299.90728759765625,292.27606201171875,297.85205078125,297.2297058105469,285.00390625,1.0,0.7141993641853333,0.319352775812149,0.319352775812149,1.0,1.0,-3.551971197128296,0.8243295550346375,2.7276415824890137,0.0222981926053762,0.9610172510147096,0.9610172510147096,0.0,293.9972229003906,278.0,57493.81640625,0.0,4340.26806640625,1.0,279.4422302246094,283.1167297363281,295.2525939941406,298.9096984863281,293.1499938964844,293.1499938964844,279.1499938964844,33602.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399794340133668,1.0,0.0,0.0,3.7406411170959473,3.740665435791016,9.336527000414208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1943359375,0.0,1617.9808349609375,1895.4371337890625,0.0,3772.2578125,0.9240970015525818,1.0,0.0,3.0,1.0,0.0
17852100,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7723032236099243,0.4215909540653229,0.3856962025165558,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8935391306877136,0.6623633503913879,0.6316527724266052,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8568602204322815,0.5841838717460632,0.4119979441165924,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7812064290046692,0.4367204308509826,0.4201049506664276,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6420189142227173,0.2385179549455642,1.1085340976715088,284.8773803710937,284.95001220703125,299.89532470703125,292.2698669433594,297.84716796875,297.2278137207031,284.87518310546875,1.0,0.712390661239624,0.3191082179546356,0.3191082179546356,1.0,1.0,-3.5524673461914062,0.8236845135688782,2.728782892227173,0.0216442309319973,0.8733838200569153,0.8733838200569153,0.0,290.2633361816406,278.0,58405.37109375,0.0,4318.93896484375,1.0,279.19561767578125,282.9642944335937,295.30181884765625,299.1185302734375,293.1499938964844,293.1499938964844,279.1499938964844,37540.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461416602134703,1.0,0.0,0.0,3.710232734680176,3.710257768630981,9.185347948914568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.095703125,0.0,1612.934326171875,1895.4371337890625,0.0,3828.1376953125,0.9178082942962646,1.0,0.0,3.0,1.0,0.0
17852160,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7743234634399414,0.4210284054279327,0.3850438296794891,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8961524367332458,0.6618828773498535,0.6310704946517944,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8599411845207214,0.5852544903755188,0.4126197695732116,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7836045026779175,0.436662495136261,0.4199154376983642,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6437556743621826,0.2383966892957687,1.1073548793792725,284.896728515625,284.95001220703125,299.88427734375,292.26513671875,297.8412780761719,297.2242431640625,284.8981628417969,1.0,0.7101144790649414,0.3188945651054382,0.3188945651054382,1.0,1.0,-3.550086736679077,0.8223055601119995,2.727781057357788,0.0208541322499513,0.8643197417259216,0.8643197417259216,0.0,286.271484375,266.0,58138.08984375,0.0,4288.3974609375,1.0,279.1571655273437,282.9874267578125,295.28717041015625,299.0516662597656,293.1499938964844,293.1499938964844,279.45001220703125,38945.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481438994407654,1.0,0.0,0.0,3.625793933868408,3.625818252563477,8.772018418312655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.74072265625,0.0,1528.2967529296875,1895.4371337890625,0.0,3846.225830078125,0.9022024273872375,1.0,0.0,3.0,1.0,0.0
17852220,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7807157039642334,0.421173095703125,0.3845050930976867,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9038779139518738,0.6622210144996643,0.6306675672531128,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8685773611068726,0.5886867046356201,0.4144743084907532,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7905788421630859,0.4374573230743408,0.4200282692909241,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6489319205284119,0.2387045919895172,1.1061145067214966,285.00390625,284.95001220703125,299.8650817871094,292.2601928710937,297.83953857421875,297.2290954589844,285.003173828125,1.0,0.7050904035568237,0.3184672594070434,0.3184672594070434,1.0,1.0,-3.549818754196167,0.8208624720573425,2.728956460952759,0.0193876475095748,0.9576049447059632,0.9576049447059632,0.0,276.0673217773437,254.0,57369.03125,0.0,4225.8486328125,1.0,279.4421691894531,283.1187744140625,295.2336730957031,298.87945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33614.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391283392906188,1.0,0.0,0.0,3.730316877365112,3.7303411960601807,9.285059832109256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.1787109375,0.0,1606.1343994140625,1895.4371337890625,0.0,3764.51611328125,0.9217845797538756,1.0,0.0,3.0,1.0,0.0
17852280,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7807157039642334,0.421173095703125,0.3845050930976867,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9038779139518738,0.6622210144996643,0.6306675672531128,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8685773611068726,0.5886867046356201,0.4144743084907532,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7905788421630859,0.4374573230743408,0.4200282692909241,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6489319205284119,0.2387045919895172,1.1061145067214966,285.00390625,284.95001220703125,299.8650817871094,292.2601928710937,297.83953857421875,297.2290954589844,285.003173828125,1.0,0.7050904035568237,0.3184672594070434,0.3184672594070434,1.0,1.0,-3.549818754196167,0.8208624720573425,2.728956460952759,0.0193876475095748,0.9576049447059632,0.9576049447059632,0.0,276.0673217773437,254.0,57369.03125,0.0,4225.8486328125,1.0,279.4421691894531,283.1187744140625,295.2336730957031,298.87945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33614.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391283392906188,1.0,0.0,0.0,3.730316877365112,3.7303411960601807,9.285059832109256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.1787109375,0.0,1606.1343994140625,1895.4371337890625,0.0,3764.51611328125,0.9217845797538756,1.0,0.0,3.0,1.0,0.0
17852340,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7875832915306091,0.4203133285045624,0.3835968673229217,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9127054810523988,0.6614974737167358,0.6298779845237732,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8778934478759766,0.5910272002220154,0.4159928262233734,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7981427311897278,0.4375784695148468,0.4199321269989013,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6547117233276367,0.2386686652898788,1.1045628786087036,284.8987121582031,284.95001220703125,299.8500061035156,292.2616271972656,297.8314208984375,297.2245788574219,284.89971923828125,1.0,0.6995511651039124,0.318039983510971,0.318039983510971,1.0,1.0,-3.547630548477173,0.8188585042953491,2.7287721633911133,0.0180278550833463,0.862971842288971,0.862971842288971,0.0,265.42169189453125,242.0,58033.9921875,0.0,4155.58349609375,1.0,279.15771484375,282.9913635253906,295.2806396484375,299.03436279296875,293.1499938964844,293.1499938964844,279.45001220703125,38803.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467729330062866,1.0,0.0,0.0,3.616735219955444,3.6167595386505127,8.728241027711192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.76708984375,0.0,1517.2554931640625,1895.4371337890625,0.0,3833.84423828125,0.900118887424469,1.0,0.0,3.0,1.0,0.0
17852400,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7875832915306091,0.4203133285045624,0.3835968673229217,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9127054810523988,0.6614974737167358,0.6298779845237732,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8778934478759766,0.5910272002220154,0.4159928262233734,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7981427311897278,0.4375784695148468,0.4199321269989013,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6547117233276367,0.2386686652898788,1.1045628786087036,284.8987121582031,284.95001220703125,299.8500061035156,292.2616271972656,297.8314208984375,297.2245788574219,284.89971923828125,1.0,0.6995511651039124,0.318039983510971,0.318039983510971,1.0,1.0,-3.547630548477173,0.8188585042953491,2.7287721633911133,0.0180278550833463,0.862971842288971,0.862971842288971,0.0,265.42169189453125,242.0,58033.9921875,0.0,4155.58349609375,1.0,279.15771484375,282.9913635253906,295.2806396484375,299.03436279296875,293.1499938964844,293.1499938964844,279.45001220703125,38803.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467729330062866,1.0,0.0,0.0,3.616735219955444,3.6167595386505127,8.728241027711192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.76708984375,0.0,1517.2554931640625,1895.4371337890625,0.0,3833.84423828125,0.900118887424469,1.0,0.0,3.0,1.0,0.0
17852460,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7961875796318054,0.4205479025840759,0.3830951750278473,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9240956902503968,0.6618525981903076,0.6294431686401367,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8891695737838745,0.5944927334785461,0.4178351759910583,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8072758913040161,0.4384450316429138,0.4200619757175445,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6618845462799072,0.2390617132186889,1.1034563779830933,285.0050048828125,284.95001220703125,299.8385009765625,292.2685241699219,297.83209228515625,297.22998046875,285.0043029785156,1.0,0.6937687993049622,0.3176939189434051,0.3176939189434051,1.0,1.0,-3.5475356578826904,0.8177172541618347,2.729818344116211,0.0168322455137968,0.956444263458252,0.956444263458252,0.0,253.70758056640625,230.0,57294.21484375,0.0,4084.386962890625,1.0,279.4421081542969,283.1216125488281,295.2403564453125,298.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,33549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374399781227112,1.0,0.0,0.0,3.72256064414978,3.7225849628448486,9.246488730241254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4560546875,0.0,1596.7025146484375,1895.4371337890625,0.0,3749.1416015625,0.9199931025505066,1.0,0.0,3.0,1.0,0.0
17852520,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7961875796318054,0.4205479025840759,0.3830951750278473,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9240956902503968,0.6618525981903076,0.6294431686401367,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8891695737838745,0.5944927334785461,0.4178351759910583,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8072758913040161,0.4384450316429138,0.4200619757175445,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6618845462799072,0.2390617132186889,1.1034563779830933,285.0050048828125,284.95001220703125,299.8385009765625,292.2685241699219,297.83209228515625,297.22998046875,285.0043029785156,1.0,0.6937687993049622,0.3176939189434051,0.3176939189434051,1.0,1.0,-3.5475356578826904,0.8177172541618347,2.729818344116211,0.0168322455137968,0.956444263458252,0.956444263458252,0.0,253.70758056640625,230.0,57294.21484375,0.0,4084.386962890625,1.0,279.4421081542969,283.1216125488281,295.2403564453125,298.8777160644531,293.1499938964844,293.1499938964844,279.1499938964844,33549.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374399781227112,1.0,0.0,0.0,3.72256064414978,3.7225849628448486,9.246488730241254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4560546875,0.0,1596.7025146484375,1895.4371337890625,0.0,3749.1416015625,0.9199931025505066,1.0,0.0,3.0,1.0,0.0
17852580,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8049232959747314,0.4197616875171661,0.3822266161441803,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9359636306762696,0.6611339449882507,0.6286296248435974,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.900755763053894,0.5968345403671265,0.4193368852138519,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8162499070167542,0.438620775938034,0.419990062713623,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6694847345352173,0.2390917539596557,1.102075219154358,284.89996337890625,284.95001220703125,299.8297424316406,292.279541015625,297.8259582519531,297.2257995605469,284.9009704589844,1.0,0.687821090221405,0.3173478543758392,0.3173478543758392,1.0,1.0,-3.5455803871154785,0.8160417079925537,2.729538679122925,0.0157546494156122,0.8627970218658447,0.8627970218658447,0.0,242.30319213867188,218.0,57988.51171875,0.0,4010.258056640625,1.0,279.1577453613281,282.9937438964844,295.2982177734375,299.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450241923332214,1.0,0.0,0.0,3.611780881881714,3.611804962158203,8.704345191290486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.693359375,0.0,1511.225830078125,1895.4371337890625,0.0,3818.027587890625,0.8989611268043518,1.0,0.0,3.0,1.0,0.0
17852640,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8049232959747314,0.4197616875171661,0.3822266161441803,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9359636306762696,0.6611339449882507,0.6286296248435974,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.900755763053894,0.5968345403671265,0.4193368852138519,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8162499070167542,0.438620775938034,0.419990062713623,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6694847345352173,0.2390917539596557,1.102075219154358,284.89996337890625,284.95001220703125,299.8297424316406,292.279541015625,297.8259582519531,297.2257995605469,284.9009704589844,1.0,0.687821090221405,0.3173478543758392,0.3173478543758392,1.0,1.0,-3.5455803871154785,0.8160417079925537,2.729538679122925,0.0157546494156122,0.8627970218658447,0.8627970218658447,0.0,242.30319213867188,218.0,57988.51171875,0.0,4010.258056640625,1.0,279.1577453613281,282.9937438964844,295.2982177734375,299.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,38723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450241923332214,1.0,0.0,0.0,3.611780881881714,3.611804962158203,8.704345191290486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.693359375,0.0,1511.225830078125,1895.4371337890625,0.0,3818.027587890625,0.8989611268043518,1.0,0.0,3.0,1.0,0.0
17852700,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8096169233322144,0.419828861951828,0.3818092942237854,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.942329168319702,0.6612123847007751,0.628195583820343,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9071412086486816,0.5984920263290405,0.4201018214225769,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8209462761878967,0.4389984011650085,0.4199244976043701,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6736360788345337,0.2392559647560119,1.1012063026428225,285.0135803222656,284.95001220703125,299.8263244628906,292.2865295410156,297.8262023925781,297.2276916503906,285.0149230957031,1.0,0.6847530007362366,0.3171748220920563,0.3171748220920563,1.0,1.0,-3.5443451404571533,0.8151357769966125,2.729209423065185,0.0150660453364253,0.9412379860877992,0.9412379860877992,0.0,236.455795288086,218.0,57154.109375,0.0,3971.697998046875,1.0,279.4007873535156,283.13018798828125,295.2501525878906,298.843017578125,293.1499938964844,293.1499938964844,279.45001220703125,34280.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384260773658752,1.0,0.0,0.0,3.656327724456787,3.656351566314697,8.920383720578684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3251953125,0.0,1527.3333740234375,1895.4371337890625,0.0,3758.1240234375,0.9070614576339722,1.0,0.0,3.0,1.0,0.0
17852760,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.815059244632721,0.4200498163700104,0.3817549347877502,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9496878981590272,0.6614786982536316,0.6281658411026001,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9150370955467224,0.6002901196479797,0.4211565852165222,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8264157176017761,0.4395273923873901,0.4201405346393585,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.678593635559082,0.2395326197147369,1.1011172533035278,285.0059814453125,284.95001220703125,299.8235168457031,292.29443359375,297.8279113769531,297.2312316894531,285.0048828125,1.0,0.6818028092384338,0.3170023262500763,0.3170023262500763,1.0,1.0,-3.545662879943848,0.8149617314338684,2.730701208114624,0.0145856598392128,0.9566910862922668,0.9566910862922668,0.0,230.21563720703125,206.0,57273.94140625,0.0,3937.298828125,1.0,279.44305419921875,283.12286376953125,295.2651672363281,298.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356178641319276,1.0,0.0,0.0,3.721557378768921,3.72158145904541,9.241505267709726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6943359375,0.0,1594.6326904296875,1895.4371337890625,0.0,3732.525146484375,0.919425368309021,1.0,0.0,3.0,1.0,0.0
17852820,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8249369263648987,0.4193125963211059,0.3809375762939453,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9630431532859802,0.660747766494751,0.6273475289344788,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.930776834487915,0.6026003360748291,0.4226455688476562,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8368803262710571,0.4397368729114532,0.4201031327247619,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6881752014160156,0.2396023869514465,1.099907159805298,284.8997802734375,284.95001220703125,299.819580078125,292.3128662109375,297.8229064941406,297.22705078125,284.9011535644531,1.0,0.6757116913795471,0.3166573643684387,0.3166573643684387,1.0,1.0,-3.543995857238769,0.8133730888366699,2.7306227684021,0.0135447327047586,0.8628328442573547,0.8628328442573547,0.0,218.610107421875,194.0,57983.63671875,0.0,3862.80224609375,1.0,279.156982421875,282.9940795898437,295.3320007324219,299.0782775878906,293.1499938964844,293.1499938964844,279.45001220703125,38818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432579278945924,1.0,0.0,0.0,3.6098945140838623,3.609918594360352,8.695254791746265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.61083984375,0.0,1509.8583984375,1895.4371337890625,0.0,3802.0263671875,0.8985105752944946,1.0,0.0,3.0,1.0,0.0
17852880,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8249369263648987,0.4193125963211059,0.3809375762939453,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9630431532859802,0.660747766494751,0.6273475289344788,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.930776834487915,0.6026003360748291,0.4226455688476562,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8368803262710571,0.4397368729114532,0.4201031327247619,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6881752014160156,0.2396023869514465,1.099907159805298,284.8997802734375,284.95001220703125,299.819580078125,292.3128662109375,297.8229064941406,297.22705078125,284.9011535644531,1.0,0.6757116913795471,0.3166573643684387,0.3166573643684387,1.0,1.0,-3.543995857238769,0.8133730888366699,2.7306227684021,0.0135447327047586,0.8628328442573547,0.8628328442573547,0.0,218.610107421875,194.0,57983.63671875,0.0,3862.80224609375,1.0,279.156982421875,282.9940795898437,295.3320007324219,299.0782775878906,293.1499938964844,293.1499938964844,279.45001220703125,38818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432579278945924,1.0,0.0,0.0,3.6098945140838623,3.609918594360352,8.695254791746265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.61083984375,0.0,1509.8583984375,1895.4371337890625,0.0,3802.0263671875,0.8985105752944946,1.0,0.0,3.0,1.0,0.0
17852940,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8367125988006592,0.4196424782276153,0.3805001080036163,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.977472484111786,0.6610762476921082,0.6268649697303772,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9490418434143066,0.606026828289032,0.4244410991668701,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8494774699211121,0.440672755241394,0.4202774167060852,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.69951331615448,0.240074872970581,1.0990773439407349,285.0065612792969,284.95001220703125,299.8178100585937,292.3345947265625,297.8258056640625,297.2323608398437,285.005859375,1.0,0.6695889234542847,0.3163124322891235,0.3163124322891235,1.0,1.0,-3.54425048828125,0.8123441338539124,2.7319064140319824,0.0123994043096899,0.9576565623283386,0.9576565623283386,0.0,206.42759704589844,182.0,57297.35546875,0.0,3789.72998046875,1.0,279.4420471191406,283.1236267089844,295.30584716796875,298.939697265625,293.1499938964844,293.1499938964844,279.1499938964844,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337818622589112,1.0,0.0,0.0,3.720680713653565,3.7207047939300537,9.237151630259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.357421875,0.0,1593.8067626953125,1895.4371337890625,0.0,3715.756591796875,0.919510006904602,1.0,0.0,3.0,1.0,0.0
17853000,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8367125988006592,0.4196424782276153,0.3805001080036163,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.977472484111786,0.6610762476921082,0.6268649697303772,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9490418434143066,0.606026828289032,0.4244410991668701,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8494774699211121,0.440672755241394,0.4202774167060852,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.69951331615448,0.240074872970581,1.0990773439407349,285.0065612792969,284.95001220703125,299.8178100585937,292.3345947265625,297.8258056640625,297.2323608398437,285.005859375,1.0,0.6695889234542847,0.3163124322891235,0.3163124322891235,1.0,1.0,-3.54425048828125,0.8123441338539124,2.7319064140319824,0.0123994043096899,0.9576565623283386,0.9576565623283386,0.0,206.42759704589844,182.0,57297.35546875,0.0,3789.72998046875,1.0,279.4420471191406,283.1236267089844,295.30584716796875,298.939697265625,293.1499938964844,293.1499938964844,279.1499938964844,33452.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337818622589112,1.0,0.0,0.0,3.720680713653565,3.7207047939300537,9.237151630259176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.357421875,0.0,1593.8067626953125,1895.4371337890625,0.0,3715.756591796875,0.919510006904602,1.0,0.0,3.0,1.0,0.0
17853060,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8491896986961365,0.418947160243988,0.3797074854373932,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9907501935958862,0.6603279113769531,0.6260179281234741,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9666760563850404,0.6082850098609924,0.4258903563022613,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8631064891815186,0.4409075677394867,0.4202552735805511,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7113223671913147,0.2401717752218246,1.0979666709899902,284.8994445800781,284.95001220703125,299.8179016113281,292.3592834472656,297.8216247558594,297.22808837890625,284.90087890625,1.0,0.6634121537208557,0.3159635365009308,0.3159635365009308,1.0,1.0,-3.542668581008911,0.8107684850692749,2.7318999767303467,0.0113599887117743,0.8634598851203918,0.8634598851203918,0.0,194.7886199951172,185.0,58031.2578125,0.0,3715.343017578125,1.0,279.15753173828125,282.9932556152344,295.3776550292969,299.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412793517112732,1.0,0.0,0.0,3.613808870315552,3.61383318901062,8.714122827768733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.8935546875,0.0,1513.2657470703125,1895.4371337890625,0.0,3784.071533203125,0.8993087410926819,1.0,0.0,3.0,1.0,0.0
17853120,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8491896986961365,0.418947160243988,0.3797074854373932,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9907501935958862,0.6603279113769531,0.6260179281234741,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9666760563850404,0.6082850098609924,0.4258903563022613,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8631064891815186,0.4409075677394867,0.4202552735805511,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7113223671913147,0.2401717752218246,1.0979666709899902,284.8994445800781,284.95001220703125,299.8179016113281,292.3592834472656,297.8216247558594,297.22808837890625,284.90087890625,1.0,0.6634121537208557,0.3159635365009308,0.3159635365009308,1.0,1.0,-3.542668581008911,0.8107684850692749,2.7318999767303467,0.0113599887117743,0.8634598851203918,0.8634598851203918,0.0,194.7886199951172,185.0,58031.2578125,0.0,3715.343017578125,1.0,279.15753173828125,282.9932556152344,295.3776550292969,299.12567138671875,293.1499938964844,293.1499938964844,279.45001220703125,38698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412793517112732,1.0,0.0,0.0,3.613808870315552,3.61383318901062,8.714122827768733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.8935546875,0.0,1513.2657470703125,1895.4371337890625,0.0,3784.071533203125,0.8993087410926819,1.0,0.0,3.0,1.0,0.0
17853180,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8559297323226929,0.4193014204502105,0.379554808139801,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9969043731689452,0.6606036424636841,0.625767171382904,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9758102893829346,0.6115201115608215,0.4277827739715576,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8706042170524597,0.4418647885322571,0.4207207262516022,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7172569036483765,0.2406532168388366,1.098480224609375,285.00860595703125,284.95001220703125,299.8197021484375,292.38671875,297.82476806640625,297.23248291015625,285.0079650878906,1.0,0.6614273190498352,0.3156146705150604,0.3156146705150604,1.0,1.0,-3.545623540878296,0.8105001449584961,2.7351233959198,0.0103299468755722,0.9605433940887452,0.9605433940887452,0.0,189.4519958496093,188.0,57382.4140625,0.0,3690.41357421875,1.0,279.4421081542969,283.1244201660156,295.3579406738281,298.9952392578125,293.1499938964844,293.1499938964844,279.1499938964844,33388.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318031072616576,1.0,0.0,0.0,3.725411891937256,3.725436210632324,9.260658657694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0009765625,0.0,1598.756103515625,1895.4371337890625,0.0,3697.6572265625,0.9205434918403624,1.0,0.0,3.0,1.0,0.0
17853240,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8559297323226929,0.4193014204502105,0.379554808139801,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9969043731689452,0.6606036424636841,0.625767171382904,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9758102893829346,0.6115201115608215,0.4277827739715576,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8706042170524597,0.4418647885322571,0.4207207262516022,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7172569036483765,0.2406532168388366,1.098480224609375,285.00860595703125,284.95001220703125,299.8197021484375,292.38671875,297.82476806640625,297.23248291015625,285.0079650878906,1.0,0.6614273190498352,0.3156146705150604,0.3156146705150604,1.0,1.0,-3.545623540878296,0.8105001449584961,2.7351233959198,0.0103299468755722,0.9605433940887452,0.9605433940887452,0.0,189.4519958496093,188.0,57382.4140625,0.0,3690.41357421875,1.0,279.4421081542969,283.1244201660156,295.3579406738281,298.9952392578125,293.1499938964844,293.1499938964844,279.1499938964844,33388.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318031072616576,1.0,0.0,0.0,3.725411891937256,3.725436210632324,9.260658657694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.0009765625,0.0,1598.756103515625,1895.4371337890625,0.0,3697.6572265625,0.9205434918403624,1.0,0.0,3.0,1.0,0.0
17853300,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8573445677757263,0.4190216064453125,0.3795353770256042,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9981116652488708,0.6602843403816223,0.6257128119468689,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9779953360557556,0.61258465051651,0.4287237823009491,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.872333288192749,0.442053884267807,0.4210554957389831,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7185795307159424,0.240739643573761,1.0992114543914795,284.8826904296875,284.95001220703125,299.8211975097656,292.4013671875,297.8232116699219,297.23046875,284.8804626464844,1.0,0.6612746715545654,0.3154402375221252,0.3154402375221252,1.0,1.0,-3.5479557514190674,0.8106035590171814,2.737352132797241,0.0100142462179064,0.8754437565803528,0.8754437565803528,0.0,188.4750823974609,188.0,58370.06640625,0.0,3690.288330078125,1.0,279.1958923339844,282.97198486328125,295.429443359375,299.2312927246094,293.1499938964844,293.1499938964844,279.1499938964844,37219.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376515746116638,1.0,0.0,0.0,3.701174974441528,3.701199769973755,9.140553629549686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6689453125,0.0,1600.1026611328125,1895.4371337890625,0.0,3751.069580078125,0.9156138300895692,1.0,0.0,3.0,1.0,0.0
17853360,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.856910228729248,0.4185610115528106,0.3791423141956329,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9978118538856506,0.6597383618354797,0.6252490282058716,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9782686233520508,0.6134567856788635,0.4293388426303863,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8722184896469116,0.442069262266159,0.4211063683032989,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7184588313102722,0.2406944334506988,1.099193453788757,284.9013366699219,284.95001220703125,299.822998046875,292.41656494140625,297.8201599121094,297.2265319824219,284.9028625488281,1.0,0.6613174080848694,0.3152607381343841,0.3152607381343841,1.0,1.0,-3.547706365585327,0.8099560141563416,2.73775053024292,0.0094852363690733,0.8675408363342285,0.8675408363342285,0.0,188.57606506347656,191.0,58189.91796875,0.0,3690.283935546875,1.0,279.15704345703125,282.992919921875,295.4361267089844,299.19207763671875,293.1499938964844,293.1499938964844,279.45001220703125,38620.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394667744636536,1.0,0.0,0.0,3.623870611190796,3.623894929885864,8.762714287513518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0380859375,0.0,1523.759033203125,1895.4371337890625,0.0,3767.594970703125,0.9015303254127502,1.0,0.0,3.0,1.0,0.0
17853420,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8564220666885376,0.4188219904899597,0.3791225254535675,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9973454475402832,0.6598798036575317,0.6250935196876526,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9790545105934144,0.6164640784263611,0.4312121868133545,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8721580505371094,0.442949891090393,0.4217318594455719,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7183132171630859,0.2410724312067031,1.100352168083191,285.0106811523437,284.95001220703125,299.8275756835937,292.4485778808594,297.8229064941406,297.22955322265625,285.010009765625,1.0,0.662226676940918,0.314901739358902,0.314901739358902,1.0,1.0,-3.5518860816955566,0.8099992871284485,2.741886854171753,0.0085492078214883,0.9659868478775024,0.9659868478775024,0.0,189.12823486328125,194.0,57567.19140625,0.0,3704.048095703125,1.0,279.4421691894531,283.12335205078125,295.42071533203125,299.0688171386719,293.1499938964844,293.1499938964844,279.1499938964844,33326.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301688075065612,1.0,0.0,0.0,3.7386322021484375,3.738656520843506,9.326501526629728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.71875,0.0,1613.53857421875,1895.4371337890625,0.0,3682.6884765625,0.9234758615493774,1.0,0.0,3.0,1.0,0.0
17853480,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8564220666885376,0.4188219904899597,0.3791225254535675,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9973454475402832,0.6598798036575317,0.6250935196876526,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9790545105934144,0.6164640784263611,0.4312121868133545,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8721580505371094,0.442949891090393,0.4217318594455719,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7183132171630859,0.2410724312067031,1.100352168083191,285.0106811523437,284.95001220703125,299.8275756835937,292.4485778808594,297.8229064941406,297.22955322265625,285.010009765625,1.0,0.662226676940918,0.314901739358902,0.314901739358902,1.0,1.0,-3.5518860816955566,0.8099992871284485,2.741886854171753,0.0085492078214883,0.9659868478775024,0.9659868478775024,0.0,189.12823486328125,194.0,57567.19140625,0.0,3704.048095703125,1.0,279.4421691894531,283.12335205078125,295.42071533203125,299.0688171386719,293.1499938964844,293.1499938964844,279.1499938964844,33326.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301688075065612,1.0,0.0,0.0,3.7386322021484375,3.738656520843506,9.326501526629728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.71875,0.0,1613.53857421875,1895.4371337890625,0.0,3682.6884765625,0.9234758615493774,1.0,0.0,3.0,1.0,0.0
17853540,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.853485643863678,0.4179876744747162,0.378740519285202,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9948037266731262,0.6588877439498901,0.6245768070220947,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.977270483970642,0.6182201504707336,0.4327291250228882,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8696615695953369,0.4430654048919678,0.4221566915512085,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7162913084030151,0.2410116642713546,1.1011747121810913,284.8990173339844,284.95001220703125,299.8332214355469,292.482421875,297.8181457519531,297.2226867675781,284.9006652832031,1.0,0.6636361479759216,0.3145427405834198,0.3145427405834198,1.0,1.0,-3.55414080619812,0.8094807267189026,2.7446601390838623,0.007779776584357,0.8699058890342712,0.8699058890342712,0.0,191.3059997558593,197.0,58435.23046875,0.0,3722.88525390625,1.0,279.1572265625,282.9913635253906,295.50299072265625,299.2748107910156,293.1499938964844,293.1499938964844,279.45001220703125,38602.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938068687915802,1.0,0.0,0.0,3.639302730560303,3.639327049255371,8.83750431057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2119140625,0.0,1540.712890625,1895.4371337890625,0.0,3754.869384765625,0.9048866629600524,1.0,0.0,3.0,1.0,0.0
