time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.853485643863678,0.4179876744747162,0.378740519285202,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9948037266731262,0.6588877439498901,0.6245768070220947,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.977270483970642,0.6182201504707336,0.4327291250228882,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8696615695953369,0.4430654048919678,0.4221566915512085,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7162913084030151,0.2410116642713546,1.1011747121810913,284.8990173339844,284.95001220703125,299.8332214355469,292.482421875,297.8181457519531,297.2226867675781,284.9006652832031,1.0,0.6636361479759216,0.3145427405834198,0.3145427405834198,1.0,1.0,-3.55414080619812,0.8094807267189026,2.7446601390838623,0.007779776584357,0.8699058890342712,0.8699058890342712,0.0,191.3059997558593,197.0,58435.23046875,0.0,3722.88525390625,1.0,279.1572265625,282.9913635253906,295.50299072265625,299.2748107910156,293.1499938964844,293.1499938964844,279.45001220703125,38602.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938068687915802,1.0,0.0,0.0,3.639302730560303,3.639327049255371,8.83750431057706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2119140625,0.0,1540.712890625,1895.4371337890625,0.0,3754.869384765625,0.9048866629600524,1.0,0.0,3.0,1.0,0.0
17853660,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8509933948516846,0.4182026088237762,0.3787233531475067,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9924560189247132,0.6589500308036804,0.6243931651115417,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9758363962173462,0.6211133003234863,0.434554785490036,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8674770593643188,0.4438903033733368,0.4227803647518158,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7144287824630737,0.2413178831338882,1.1022639274597168,285.011962890625,284.95001220703125,299.8397216796875,292.5178527832031,297.82098388671875,297.2253112792969,285.010986328125,1.0,0.6653105616569519,0.3141740560531616,0.3141740560531616,1.0,1.0,-3.558145999908448,0.8094361424446106,2.748709917068481,0.0068981247022747,0.9713088870048524,0.9713088870048524,0.0,193.47183227539065,200.0,57767.63671875,0.0,3746.078857421875,1.0,279.4431457519531,283.1209716796875,295.4891662597656,299.1503295898437,293.1499938964844,293.1499938964844,279.1499938964844,33271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928656041622162,1.0,0.0,0.0,3.755547046661377,3.755571842193604,9.411085670762986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.330078125,0.0,1632.7939453125,1895.4371337890625,0.0,3668.81591796875,0.9269819259643556,1.0,0.0,3.0,1.0,0.0
17853720,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8509933948516846,0.4182026088237762,0.3787233531475067,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9924560189247132,0.6589500308036804,0.6243931651115417,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9758363962173462,0.6211133003234863,0.434554785490036,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8674770593643188,0.4438903033733368,0.4227803647518158,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7144287824630737,0.2413178831338882,1.1022639274597168,285.011962890625,284.95001220703125,299.8397216796875,292.5178527832031,297.82098388671875,297.2253112792969,285.010986328125,1.0,0.6653105616569519,0.3141740560531616,0.3141740560531616,1.0,1.0,-3.558145999908448,0.8094361424446106,2.748709917068481,0.0068981247022747,0.9713088870048524,0.9713088870048524,0.0,193.47183227539065,200.0,57767.63671875,0.0,3746.078857421875,1.0,279.4431457519531,283.1209716796875,295.4891662597656,299.1503295898437,293.1499938964844,293.1499938964844,279.1499938964844,33271.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928656041622162,1.0,0.0,0.0,3.755547046661377,3.755571842193604,9.411085670762986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.330078125,0.0,1632.7939453125,1895.4371337890625,0.0,3668.81591796875,0.9269819259643556,1.0,0.0,3.0,1.0,0.0
17853780,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8471933007240295,0.4173237085342407,0.3783426880836487,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.988842785358429,0.6578803062438965,0.6238471269607544,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.972917377948761,0.622741162776947,0.4360181987285614,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8640332818031311,0.4439523816108703,0.4231951534748077,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7115227580070496,0.2412008494138717,1.102996587753296,284.89849853515625,284.95001220703125,299.8468933105469,292.5545654296875,297.8163146972656,297.2182312011719,284.89990234375,1.0,0.6670966744422913,0.313805341720581,0.313805341720581,1.0,1.0,-3.560183048248291,0.808817446231842,2.7513656616210938,0.0061872387304902,0.8743245005607605,0.8743245005607605,0.0,196.4918975830078,203.0,58755.71484375,0.0,3769.548095703125,1.0,279.1568908691406,282.9929504394531,295.5748596191406,299.361083984375,293.1499938964844,293.1499938964844,279.45001220703125,38537.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365040063858032,1.0,0.0,0.0,3.65828275680542,3.6583073139190674,8.929926025302848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8525390625,0.0,1561.432861328125,1895.4371337890625,0.0,3740.60888671875,0.9090677499771118,1.0,0.0,3.0,1.0,0.0
17853840,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8471933007240295,0.4173237085342407,0.3783426880836487,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.988842785358429,0.6578803062438965,0.6238471269607544,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.972917377948761,0.622741162776947,0.4360181987285614,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8640332818031311,0.4439523816108703,0.4231951534748077,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7115227580070496,0.2412008494138717,1.102996587753296,284.89849853515625,284.95001220703125,299.8468933105469,292.5545654296875,297.8163146972656,297.2182312011719,284.89990234375,1.0,0.6670966744422913,0.313805341720581,0.313805341720581,1.0,1.0,-3.560183048248291,0.808817446231842,2.7513656616210938,0.0061872387304902,0.8743245005607605,0.8743245005607605,0.0,196.4918975830078,203.0,58755.71484375,0.0,3769.548095703125,1.0,279.1568908691406,282.9929504394531,295.5748596191406,299.361083984375,293.1499938964844,293.1499938964844,279.45001220703125,38537.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365040063858032,1.0,0.0,0.0,3.65828275680542,3.6583073139190674,8.929926025302848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.8525390625,0.0,1561.432861328125,1895.4371337890625,0.0,3740.60888671875,0.9090677499771118,1.0,0.0,3.0,1.0,0.0
17853900,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8452921509742737,0.4173245728015899,0.3781293034553528,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9869497418403624,0.6577686667442322,0.6235112547874451,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9714162945747375,0.6240481734275818,0.4367333352565765,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8622801303863525,0.4442582726478576,0.4233415722846985,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.709973156452179,0.2412725239992141,1.103071689605713,285.0189208984375,284.95001220703125,299.85064697265625,292.5733337402344,297.8170166015625,297.218505859375,285.0206604003906,1.0,0.667938768863678,0.3136209845542907,0.3136209845542907,1.0,1.0,-3.5606422424316406,0.8083543181419373,2.7522878646850586,0.0056582209654152,0.957746684551239,0.957746684551239,0.0,197.9983825683593,203.0,57802.734375,0.0,3779.87548828125,1.0,279.4022521972656,283.12554931640625,295.5373229980469,299.16607666015625,293.1499938964844,293.1499938964844,279.45001220703125,34163.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298982620239258,1.0,0.0,0.0,3.703721046447754,3.703745126724243,9.15313421501196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.2724609375,0.0,1579.8201904296875,1895.4371337890625,0.0,3680.208740234375,0.9176839590072632,1.0,0.0,3.0,1.0,0.0
17853960,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8442941308021545,0.4174998700618744,0.3782998621463775,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9858481287956238,0.657866358757019,0.6236030459403992,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9708555340766908,0.6255211234092712,0.4377701878547668,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8613921999931335,0.4447285234928131,0.4237852990627289,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7091469764709473,0.2414612174034118,1.103943943977356,285.01287841796875,284.95001220703125,299.8544921875,292.59228515625,297.8192443847656,297.2206420898437,285.0118713378906,1.0,0.6689341068267822,0.3134399950504303,0.3134399950504303,1.0,1.0,-3.5637853145599365,0.8086618185043335,2.755123376846313,0.0053345798514783,0.9763692021369934,0.9763692021369934,0.0,199.11349487304688,206.0,57973.00390625,0.0,3794.58740234375,1.0,279.443359375,283.11846923828125,295.5632629394531,299.23760986328125,293.1499938964844,293.1499938964844,279.1499938964844,33288.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927087128162384,1.0,0.0,0.0,3.771763324737549,3.771788120269776,9.492534331911884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.013671875,0.0,1651.9412841796875,1895.4371337890625,0.0,3654.4130859375,0.9306676983833312,1.0,0.0,3.0,1.0,0.0
17854020,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8404462933540344,0.4165862798690796,0.3779009580612182,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9818137288093568,0.6567237973213196,0.6230021119117737,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9676216244697572,0.6270278692245483,0.4391621053218841,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8578630685806274,0.4447426199913025,0.4241678714752197,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7059670686721802,0.2413065284490585,1.1045547723770142,284.8979187011719,284.95001220703125,299.8623352050781,292.6307373046875,297.81463623046875,297.2134094238281,284.8993835449219,1.0,0.6707777976989746,0.3130780458450317,0.3130780458450317,1.0,1.0,-3.5654633045196533,0.8079611659049988,2.7575020790100098,0.0046011824160814,0.8779210448265076,0.8779210448265076,0.0,202.36463928222656,209.0,58912.97265625,0.0,3818.617919921875,1.0,279.1569519042969,282.9839172363281,295.6508483886719,299.45074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349644184112548,1.0,0.0,0.0,3.6750621795654297,3.675086736679077,9.0120306595054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.34375,0.0,1580.177001953125,1895.4371337890625,0.0,3726.559326171875,0.9128019213676452,1.0,0.0,3.0,1.0,0.0
17854080,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8404462933540344,0.4165862798690796,0.3779009580612182,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9818137288093568,0.6567237973213196,0.6230021119117737,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9676216244697572,0.6270278692245483,0.4391621053218841,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8578630685806274,0.4447426199913025,0.4241678714752197,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7059670686721802,0.2413065284490585,1.1045547723770142,284.8979187011719,284.95001220703125,299.8623352050781,292.6307373046875,297.81463623046875,297.2134094238281,284.8993835449219,1.0,0.6707777976989746,0.3130780458450317,0.3130780458450317,1.0,1.0,-3.5654633045196533,0.8079611659049988,2.7575020790100098,0.0046011824160814,0.8779210448265076,0.8779210448265076,0.0,202.36463928222656,209.0,58912.97265625,0.0,3818.617919921875,1.0,279.1569519042969,282.9839172363281,295.6508483886719,299.45074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349644184112548,1.0,0.0,0.0,3.6750621795654297,3.675086736679077,9.0120306595054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.34375,0.0,1580.177001953125,1895.4371337890625,0.0,3726.559326171875,0.9128019213676452,1.0,0.0,3.0,1.0,0.0
17854140,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8376072645187378,0.4167428314685821,0.3778488636016845,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9785868525505066,0.6566523909568787,0.6227130889892578,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9654338955879213,0.6297136545181274,0.4408539831638336,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8552600145339966,0.4454846382141113,0.4247321784496307,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7035213708877563,0.2415425777435302,1.1054118871688845,285.013427734375,284.95001220703125,299.8702087402344,292.6695861816406,297.8175964355469,297.2158508300781,285.0125732421875,1.0,0.6726214289665222,0.3127160668373108,0.3127160668373108,1.0,1.0,-3.5687880516052246,0.8077359795570374,2.761052131652832,0.0037182543892413,0.9809828400611876,0.9809828400611876,0.0,205.08981323242188,212.0,58192.875,0.0,3843.668212890625,1.0,279.44256591796875,283.1173400878906,295.6413269042969,299.3294982910156,293.1499938964844,293.1499938964844,279.1499938964844,33373.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255602359771729,1.0,0.0,0.0,3.785778045654297,3.785803079605103,9.563208323015715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1767578125,0.0,1669.1583251953125,1895.4371337890625,0.0,3640.380615234375,0.934109389781952,1.0,0.0,3.0,1.0,0.0
17854200,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8376072645187378,0.4167428314685821,0.3778488636016845,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9785868525505066,0.6566523909568787,0.6227130889892578,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9654338955879213,0.6297136545181274,0.4408539831638336,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8552600145339966,0.4454846382141113,0.4247321784496307,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7035213708877563,0.2415425777435302,1.1054118871688845,285.013427734375,284.95001220703125,299.8702087402344,292.6695861816406,297.8175964355469,297.2158508300781,285.0125732421875,1.0,0.6726214289665222,0.3127160668373108,0.3127160668373108,1.0,1.0,-3.5687880516052246,0.8077359795570374,2.761052131652832,0.0037182543892413,0.9809828400611876,0.9809828400611876,0.0,205.08981323242188,212.0,58192.875,0.0,3843.668212890625,1.0,279.44256591796875,283.1173400878906,295.6413269042969,299.3294982910156,293.1499938964844,293.1499938964844,279.1499938964844,33373.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255602359771729,1.0,0.0,0.0,3.785778045654297,3.785803079605103,9.563208323015715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1767578125,0.0,1669.1583251953125,1895.4371337890625,0.0,3640.380615234375,0.934109389781952,1.0,0.0,3.0,1.0,0.0
17854260,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8338876366615295,0.4157984554767608,0.3774218559265136,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9743285179138184,0.6554408073425293,0.6220468878746033,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9621089100837708,0.6311047077178955,0.4421665668487549,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8518505096435547,0.4454532265663147,0.4250739514827728,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.700381875038147,0.2413619756698608,1.1059155464172363,284.8965148925781,284.95001220703125,299.8779296875,292.7086181640625,297.8128967285156,297.2086181640625,284.8980712890625,1.0,0.6744410395622253,0.3123472929000854,0.3123472929000854,1.0,1.0,-3.570080280303955,0.8069028258323669,2.763177394866944,0.0029363476205617,0.8810477256774902,0.8810477256774902,0.0,208.41017150878903,215.0,59107.08203125,0.0,3867.1943359375,1.0,279.1570129394531,282.9805908203125,295.7285461425781,299.5434265136719,293.1499938964844,293.1499938964844,279.45001220703125,38492.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333787560462952,1.0,0.0,0.0,3.692354202270508,3.6923789978027344,9.097037718674984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.0908203125,0.0,1599.66552734375,1895.4371337890625,0.0,3712.071533203125,0.9165953993797302,1.0,0.0,3.0,1.0,0.0
17854320,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8338876366615295,0.4157984554767608,0.3774218559265136,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9743285179138184,0.6554408073425293,0.6220468878746033,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9621089100837708,0.6311047077178955,0.4421665668487549,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8518505096435547,0.4454532265663147,0.4250739514827728,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.700381875038147,0.2413619756698608,1.1059155464172363,284.8965148925781,284.95001220703125,299.8779296875,292.7086181640625,297.8128967285156,297.2086181640625,284.8980712890625,1.0,0.6744410395622253,0.3123472929000854,0.3123472929000854,1.0,1.0,-3.570080280303955,0.8069028258323669,2.763177394866944,0.0029363476205617,0.8810477256774902,0.8810477256774902,0.0,208.41017150878903,215.0,59107.08203125,0.0,3867.1943359375,1.0,279.1570129394531,282.9805908203125,295.7285461425781,299.5434265136719,293.1499938964844,293.1499938964844,279.45001220703125,38492.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333787560462952,1.0,0.0,0.0,3.692354202270508,3.6923789978027344,9.097037718674984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.0908203125,0.0,1599.66552734375,1895.4371337890625,0.0,3712.071533203125,0.9165953993797302,1.0,0.0,3.0,1.0,0.0
17854380,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8311602473258972,0.4159278869628906,0.377345472574234,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9709603190422058,0.6553029417991638,0.6216961145401001,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.95988792181015,0.6336894035339355,0.443786472082138,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8493579626083374,0.4461532235145569,0.4255990386009216,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6979941129684448,0.2415766268968582,1.1066780090332031,285.0138244628906,284.95001220703125,299.8852233886719,292.7474975585937,297.8157043457031,297.2110290527344,285.0131225585937,1.0,0.6762461066246033,0.3119784891605377,0.3119784891605377,1.0,1.0,-3.573054075241089,0.8065534830093384,2.766500473022461,0.0020037593785673,0.9851750135421752,0.9851750135421752,0.0,211.16574096679688,218.0,58410.66796875,0.0,3891.608642578125,1.0,279.4426574707031,283.1173095703125,295.719482421875,299.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,33421.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924038827419281,1.0,0.0,0.0,3.80010437965393,3.800129413604736,9.635723472456448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.9560546875,0.0,1686.5841064453125,1895.4371337890625,0.0,3626.3837890625,0.9373815655708312,1.0,0.0,3.0,1.0,0.0
17854440,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8311602473258972,0.4159278869628906,0.377345472574234,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9709603190422058,0.6553029417991638,0.6216961145401001,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.95988792181015,0.6336894035339355,0.443786472082138,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8493579626083374,0.4461532235145569,0.4255990386009216,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6979941129684448,0.2415766268968582,1.1066780090332031,285.0138244628906,284.95001220703125,299.8852233886719,292.7474975585937,297.8157043457031,297.2110290527344,285.0131225585937,1.0,0.6762461066246033,0.3119784891605377,0.3119784891605377,1.0,1.0,-3.573054075241089,0.8065534830093384,2.766500473022461,0.0020037593785673,0.9851750135421752,0.9851750135421752,0.0,211.16574096679688,218.0,58410.66796875,0.0,3891.608642578125,1.0,279.4426574707031,283.1173095703125,295.719482421875,299.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,33421.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924038827419281,1.0,0.0,0.0,3.80010437965393,3.800129413604736,9.635723472456448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.9560546875,0.0,1686.5841064453125,1895.4371337890625,0.0,3626.3837890625,0.9373815655708312,1.0,0.0,3.0,1.0,0.0
17854500,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8298114538192749,0.4155458509922027,0.3773322701454162,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9692614078521729,0.6547906994819641,0.6215718388557434,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9587535858154296,0.6344403624534607,0.4445937275886535,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8481464982032776,0.4462133049964905,0.4259166419506073,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6968550086021423,0.2415449768304824,1.107332468032837,284.8813781738281,284.95001220703125,299.888671875,292.76678466796875,297.8141174316406,297.2084655761719,284.8783569335937,1.0,0.6772156357765198,0.311794102191925,0.311794102191925,1.0,1.0,-3.575036764144897,0.8065128326416016,2.768523931503296,0.0017073529306799,0.896661102771759,0.896661102771759,0.0,212.6039581298828,218.0,59541.62890625,0.0,3905.45556640625,1.0,279.1941833496094,282.9645690917969,295.7957763671875,299.67071533203125,293.1499938964844,293.1499938964844,279.1499938964844,36907.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299792647361756,1.0,0.0,0.0,3.78253436088562,3.782559871673584,9.546827186568407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8154296875,0.0,1692.71435546875,1895.4371337890625,0.0,3680.951171875,0.9337679147720336,1.0,0.0,3.0,1.0,0.0
17854560,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8276069164276123,0.4149530827999115,0.3768995404243469,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.966580867767334,0.6540226936340332,0.6209737658500671,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9565690755844116,0.63496333360672,0.4450274407863617,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8461276888847351,0.4460749328136444,0.4259035885334015,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6949692368507385,0.2413754612207412,1.10710608959198,284.8959045410156,284.95001220703125,299.8919372558594,292.78594970703125,297.810791015625,297.20379638671875,284.89752197265625,1.0,0.6780223250389099,0.3116206228733063,0.3116206228733063,1.0,1.0,-3.5740342140197754,0.8056628108024597,2.76837158203125,0.0012312586186453,0.8844349980354309,0.8844349980354309,0.0,214.4966278076172,221.0,59326.00390625,0.0,3914.444091796875,1.0,279.1566467285156,282.97955322265625,295.8063659667969,299.6360778808594,293.1499938964844,293.1499938964844,279.45001220703125,38537.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318963289260864,1.0,0.0,0.0,3.706803798675537,3.706828594207764,9.168376777779486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.169921875,0.0,1616.5714111328125,1895.4371337890625,0.0,3698.510986328125,0.9198758602142334,1.0,0.0,3.0,1.0,0.0
17854620,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8249703049659729,0.4150524437427521,0.3767910897731781,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.963104486465454,0.6538156867027283,0.6205535531044006,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9543316960334778,0.6374399065971375,0.4465663135051727,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8437443971633911,0.44672891497612,0.4263820648193359,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6926533579826355,0.2415711134672165,1.107776403427124,285.0142517089844,284.95001220703125,299.8978271484375,292.8236694335937,297.8132629394531,297.2061462402344,285.0135498046875,1.0,0.6797770857810974,0.3112736940383911,0.3112736940383911,1.0,1.0,-3.5766212940216064,0.8052725195884705,2.771348714828491,0.000332291732775,0.9891237616539,0.9891237616539,0.0,217.26608276367188,224.0,58613.31640625,0.0,3938.013427734375,1.0,279.4427490234375,283.1174011230469,295.7960205078125,299.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,33464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226176142692566,1.0,0.0,0.0,3.8132691383361816,3.8132944107055664,9.702602028482945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5185546875,0.0,1702.6917724609375,1895.4371337890625,0.0,3613.295166015625,0.9403806924819946,1.0,0.0,3.0,1.0,0.0
17854680,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8249703049659729,0.4150524437427521,0.3767910897731781,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.963104486465454,0.6538156867027283,0.6205535531044006,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9543316960334778,0.6374399065971375,0.4465663135051727,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8437443971633911,0.44672891497612,0.4263820648193359,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6926533579826355,0.2415711134672165,1.107776403427124,285.0142517089844,284.95001220703125,299.8978271484375,292.8236694335937,297.8132629394531,297.2061462402344,285.0135498046875,1.0,0.6797770857810974,0.3112736940383911,0.3112736940383911,1.0,1.0,-3.5766212940216064,0.8052725195884705,2.771348714828491,0.000332291732775,0.9891237616539,0.9891237616539,0.0,217.26608276367188,224.0,58613.31640625,0.0,3938.013427734375,1.0,279.4427490234375,283.1174011230469,295.7960205078125,299.5125427246094,293.1499938964844,293.1499938964844,279.1499938964844,33464.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226176142692566,1.0,0.0,0.0,3.8132691383361816,3.8132944107055664,9.702602028482945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5185546875,0.0,1702.6917724609375,1895.4371337890625,0.0,3613.295166015625,0.9403806924819946,1.0,0.0,3.0,1.0,0.0
17854740,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8215375542640686,0.4140420854091644,0.3763199746608734,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9586357474327089,0.6524623036384583,0.6197692155838013,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9510264992713928,0.6385865807533264,0.4477273225784302,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8406740427017212,0.4465982913970947,0.4266433119773865,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6897445321083069,0.2413501590490341,1.108130931854248,284.8946533203125,284.95001220703125,299.9027099609375,292.86041259765625,297.8082275390625,297.1988830566406,284.89630126953125,1.0,0.6815037131309509,0.3109267354011535,0.3109267354011535,1.0,1.0,-3.5772600173950195,0.8043221235275269,2.7729380130767822,-0.0004332168900873,0.8870571851730347,0.8870571851730347,0.0,220.60107421875,227.0,59534.9296875,0.0,3960.028564453125,1.0,279.1561889648437,282.97802734375,295.8812561035156,299.725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38580.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305395483970642,1.0,0.0,0.0,3.720782518386841,3.720807552337648,9.237657536687038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.23388671875,0.0,1633.0325927734375,1895.4371337890625,0.0,3686.085693359375,0.9229317903518676,1.0,0.0,3.0,1.0,0.0
17854800,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8215375542640686,0.4140420854091644,0.3763199746608734,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9586357474327089,0.6524623036384583,0.6197692155838013,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9510264992713928,0.6385865807533264,0.4477273225784302,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8406740427017212,0.4465982913970947,0.4266433119773865,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6897445321083069,0.2413501590490341,1.108130931854248,284.8946533203125,284.95001220703125,299.9027099609375,292.86041259765625,297.8082275390625,297.1988830566406,284.89630126953125,1.0,0.6815037131309509,0.3109267354011535,0.3109267354011535,1.0,1.0,-3.5772600173950195,0.8043221235275269,2.7729380130767822,-0.0004332168900873,0.8870571851730347,0.8870571851730347,0.0,220.60107421875,227.0,59534.9296875,0.0,3960.028564453125,1.0,279.1561889648437,282.97802734375,295.8812561035156,299.725341796875,293.1499938964844,293.1499938964844,279.45001220703125,38580.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305395483970642,1.0,0.0,0.0,3.720782518386841,3.720807552337648,9.237657536687038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.23388671875,0.0,1633.0325927734375,1895.4371337890625,0.0,3686.085693359375,0.9229317903518676,1.0,0.0,3.0,1.0,0.0
17854860,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8189573287963867,0.4141140878200531,0.3761760592460632,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9550781846046448,0.6521895527839661,0.6192761063575745,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.94877827167511,0.6409538984298706,0.4491790533065796,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8383868932723999,0.447205901145935,0.4270702302455902,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6875026226043701,0.2415295243263244,1.108708381652832,285.01513671875,284.95001220703125,299.9064025878906,292.8958435058594,297.8108825683594,297.2012023925781,285.0140686035156,1.0,0.683203399181366,0.3106167316436767,0.3106167316436767,1.0,1.0,-3.579437732696533,0.8039304614067078,2.7755072116851807,-0.0012628124095499,0.993196964263916,0.993196964263916,0.0,223.3784027099609,230.0,58807.84765625,0.0,3982.640869140625,1.0,279.4437255859375,283.117919921875,295.867919921875,299.59844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33452.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212838411331176,1.0,0.0,0.0,3.8269412517547607,3.8269667625427246,9.772302291821688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.744140625,0.0,1719.0938720703125,1895.4371337890625,0.0,3601.001953125,0.9432111382484436,1.0,0.0,3.0,1.0,0.0
17854920,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8189573287963867,0.4141140878200531,0.3761760592460632,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9550781846046448,0.6521895527839661,0.6192761063575745,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.94877827167511,0.6409538984298706,0.4491790533065796,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8383868932723999,0.447205901145935,0.4270702302455902,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6875026226043701,0.2415295243263244,1.108708381652832,285.01513671875,284.95001220703125,299.9064025878906,292.8958435058594,297.8108825683594,297.2012023925781,285.0140686035156,1.0,0.683203399181366,0.3106167316436767,0.3106167316436767,1.0,1.0,-3.579437732696533,0.8039304614067078,2.7755072116851807,-0.0012628124095499,0.993196964263916,0.993196964263916,0.0,223.3784027099609,230.0,58807.84765625,0.0,3982.640869140625,1.0,279.4437255859375,283.117919921875,295.867919921875,299.59844970703125,293.1499938964844,293.1499938964844,279.1499938964844,33452.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212838411331176,1.0,0.0,0.0,3.8269412517547607,3.8269667625427246,9.772302291821688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.744140625,0.0,1719.0938720703125,1895.4371337890625,0.0,3601.001953125,0.9432111382484436,1.0,0.0,3.0,1.0,0.0
17854980,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8156079053878784,0.4130680561065674,0.3756844401359558,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9505730867385864,0.6507645845413208,0.6184359192848206,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9455119371414183,0.6419687271118164,0.4502614438533783,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8354679346084595,0.4470218122005462,0.427290141582489,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.684721052646637,0.2412914931774139,1.1090075969696045,284.8936462402344,284.95001220703125,299.9086303710937,292.9297180175781,297.8055114746094,297.1939697265625,284.8952941894531,1.0,0.6848804354667664,0.3103066980838775,0.3103066980838775,1.0,1.0,-3.579774141311645,0.8030136227607727,2.7767605781555176,-0.0019413164118304,0.8898239731788635,0.8898239731788635,0.0,226.70632934570312,233.0,59735.796875,0.0,4003.853271484375,1.0,279.1560974121094,282.9770202636719,295.9510498046875,299.8094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38572.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293392300605774,1.0,0.0,0.0,3.734223127365112,3.734248399734497,9.30451676595112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.232421875,0.0,1648.5941162109375,1895.4371337890625,0.0,3675.083251953125,0.925906240940094,1.0,0.0,3.0,1.0,0.0
17855040,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8156079053878784,0.4130680561065674,0.3756844401359558,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9505730867385864,0.6507645845413208,0.6184359192848206,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9455119371414183,0.6419687271118164,0.4502614438533783,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8354679346084595,0.4470218122005462,0.427290141582489,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.684721052646637,0.2412914931774139,1.1090075969696045,284.8936462402344,284.95001220703125,299.9086303710937,292.9297180175781,297.8055114746094,297.1939697265625,284.8952941894531,1.0,0.6848804354667664,0.3103066980838775,0.3103066980838775,1.0,1.0,-3.579774141311645,0.8030136227607727,2.7767605781555176,-0.0019413164118304,0.8898239731788635,0.8898239731788635,0.0,226.70632934570312,233.0,59735.796875,0.0,4003.853271484375,1.0,279.1560974121094,282.9770202636719,295.9510498046875,299.8094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38572.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293392300605774,1.0,0.0,0.0,3.734223127365112,3.734248399734497,9.30451676595112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.232421875,0.0,1648.5941162109375,1895.4371337890625,0.0,3675.083251953125,0.925906240940094,1.0,0.0,3.0,1.0,0.0
17855100,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8139212131500244,0.412984699010849,0.375392347574234,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9482876658439636,0.6504742503166199,0.61793053150177,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9438828825950624,0.6429898142814636,0.4507658183574676,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8340017795562744,0.4472066760063171,0.4273202121257782,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6832951307296753,0.2413066625595092,1.1088322401046753,285.0184326171875,284.95001220703125,299.9091491699219,292.94598388671875,297.80572509765625,297.19403076171875,285.02081298828125,1.0,0.6856301426887512,0.3101516962051391,0.3101516962051391,1.0,1.0,-3.5792393684387207,0.8023633360862732,2.7768759727478027,-0.0024776523932814,0.9752830862998962,0.9752830862998962,0.0,228.3194274902344,233.0,58806.11328125,0.0,4012.341552734375,1.0,279.4039611816406,283.12017822265625,295.91131591796875,299.60888671875,293.1499938964844,293.1499938964844,279.45001220703125,34414.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922865867614746,1.0,0.0,0.0,3.7740163803100586,3.774041175842285,9.503877436145558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8427734375,0.0,1663.30517578125,1895.4371337890625,0.0,3615.582763671875,0.9335778951644896,1.0,0.0,3.0,1.0,0.0
17855160,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8130409717559814,0.413100928068161,0.3755032122135162,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9469624757766724,0.6504159569740295,0.6178700923919678,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9432544112205504,0.6442093253135681,0.4516213834285736,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.833260178565979,0.4475738704204559,0.4276635646820068,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.682553231716156,0.2414527982473373,1.109502911567688,285.0155029296875,284.95001220703125,299.90924072265625,292.96173095703125,297.807373046875,297.1961669921875,285.01446533203125,1.0,0.6865255236625671,0.3100005686283111,0.3100005686283111,1.0,1.0,-3.581545829772949,0.8025226593017578,2.7790231704711914,-0.0028018837329,0.9966014623641968,0.9966014623641968,0.0,229.49151611328125,236.0,58983.6328125,0.0,4025.5009765625,1.0,279.4438171386719,283.1184997558594,295.934326171875,299.6777648925781,293.1499938964844,293.1499938964844,279.1499938964844,33486.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202281832695008,1.0,0.0,0.0,3.8378968238830566,3.8379220962524414,9.82833284979279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8095703125,0.0,1732.6595458984375,1895.4371337890625,0.0,3591.26416015625,0.945755898952484,1.0,0.0,3.0,1.0,0.0
17855220,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8097023963928223,0.4120173156261444,0.3749822080135345,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9424451589584352,0.6489183306694031,0.6169654726982117,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9400176405906676,0.6450875997543335,0.4526156187057495,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8304563164710999,0.4473323822021484,0.4278333485126495,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6798841953277588,0.2411974817514419,1.109733819961548,284.892578125,284.95001220703125,299.9079895019531,292.9915771484375,297.80126953125,297.1889343261719,284.89422607421875,1.0,0.6881489753723145,0.3096982836723327,0.3096982836723327,1.0,1.0,-3.581520795822144,0.8015295267105103,2.779991388320923,-0.0034983975347131,0.8920013308525085,0.8920013308525085,0.0,232.8172607421875,239.0,59908.6953125,0.0,4045.775634765625,1.0,279.1560363769531,282.976318359375,296.0133361816406,299.88458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38584.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283635020256042,1.0,0.0,0.0,3.745622396469116,3.74564790725708,9.361410775454716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0,0.0,1662.0213623046875,1895.4371337890625,0.0,3666.1318359375,0.9284469485282898,1.0,0.0,3.0,1.0,0.0
17855280,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8097023963928223,0.4120173156261444,0.3749822080135345,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9424451589584352,0.6489183306694031,0.6169654726982117,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9400176405906676,0.6450875997543335,0.4526156187057495,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8304563164710999,0.4473323822021484,0.4278333485126495,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6798841953277588,0.2411974817514419,1.109733819961548,284.892578125,284.95001220703125,299.9079895019531,292.9915771484375,297.80126953125,297.1889343261719,284.89422607421875,1.0,0.6881489753723145,0.3096982836723327,0.3096982836723327,1.0,1.0,-3.581520795822144,0.8015295267105103,2.779991388320923,-0.0034983975347131,0.8920013308525085,0.8920013308525085,0.0,232.8172607421875,239.0,59908.6953125,0.0,4045.775634765625,1.0,279.1560363769531,282.976318359375,296.0133361816406,299.88458251953125,293.1499938964844,293.1499938964844,279.45001220703125,38584.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283635020256042,1.0,0.0,0.0,3.745622396469116,3.74564790725708,9.361410775454716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.0,0.0,1662.0213623046875,1895.4371337890625,0.0,3666.1318359375,0.9284469485282898,1.0,0.0,3.0,1.0,0.0
17855340,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8071125745773315,0.4120130240917206,0.3747674524784088,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9388297200202942,0.648497462272644,0.6163319945335388,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9377704858779908,0.6472010016441345,0.4538853764533996,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8283202648162842,0.4478287398815155,0.4281540513038635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6777985692024231,0.2413430511951446,1.1101572513580322,285.01519775390625,284.95001220703125,299.9046630859375,293.0189819335937,297.8022155761719,297.1910400390625,285.01416015625,1.0,0.6897389888763428,0.3093959987163543,0.3093959987163543,1.0,1.0,-3.5829122066497803,0.8009449243545532,2.781967163085937,-0.0043940949253737,0.9990137219429016,0.9990137219429016,0.0,235.6011962890625,242.0,59131.875,0.0,4066.454345703125,1.0,279.4438781738281,283.1187438964844,295.992431640625,299.7474670410156,293.1499938964844,293.1499938964844,279.1499938964844,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919390857219696,1.0,0.0,0.0,3.847272396087648,3.8472979068756095,9.876411013465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.3330078125,0.0,1744.5601806640625,1895.4371337890625,0.0,3583.53564453125,0.9478715062141418,1.0,0.0,3.0,1.0,0.0
17855400,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8071125745773315,0.4120130240917206,0.3747674524784088,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9388297200202942,0.648497462272644,0.6163319945335388,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9377704858779908,0.6472010016441345,0.4538853764533996,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8283202648162842,0.4478287398815155,0.4281540513038635,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6777985692024231,0.2413430511951446,1.1101572513580322,285.01519775390625,284.95001220703125,299.9046630859375,293.0189819335937,297.8022155761719,297.1910400390625,285.01416015625,1.0,0.6897389888763428,0.3093959987163543,0.3093959987163543,1.0,1.0,-3.5829122066497803,0.8009449243545532,2.781967163085937,-0.0043940949253737,0.9990137219429016,0.9990137219429016,0.0,235.6011962890625,242.0,59131.875,0.0,4066.454345703125,1.0,279.4438781738281,283.1187438964844,295.992431640625,299.7474670410156,293.1499938964844,293.1499938964844,279.1499938964844,33545.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919390857219696,1.0,0.0,0.0,3.847272396087648,3.8472979068756095,9.876411013465258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.3330078125,0.0,1744.5601806640625,1895.4371337890625,0.0,3583.53564453125,0.9478715062141418,1.0,0.0,3.0,1.0,0.0
