time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8037159442901611,0.4108879864215851,0.3742064237594604,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9343255162239076,0.6469249725341797,0.6153534650802612,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.934550404548645,0.6479367613792419,0.4547803997993469,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8255923390388489,0.4475255608558655,0.428264856338501,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6752260327339172,0.2410702258348465,1.11030912399292,284.8915405273437,284.95001220703125,299.89910888671875,293.0436706542969,297.795166015625,297.183837890625,284.8931579589844,1.0,0.6913064122200012,0.309090793132782,0.309090793132782,1.0,1.0,-3.5824644565582275,0.7998248934745789,2.782639503479004,-0.0051515502855181,0.8934627771377563,0.8934627771377563,0.0,238.9335784912109,245.0,60050.23046875,0.0,4085.671630859375,1.0,279.1566162109375,282.97607421875,296.06549072265625,299.94793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38528.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275894165039062,1.0,0.0,0.0,3.7551894187927246,3.755214929580689,9.409292829332117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.521484375,0.0,1672.8431396484375,1895.4371337890625,0.0,3659.026123046875,0.9305936098098756,1.0,0.0,3.0,1.0,0.0
17855520,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8037159442901611,0.4108879864215851,0.3742064237594604,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9343255162239076,0.6469249725341797,0.6153534650802612,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.934550404548645,0.6479367613792419,0.4547803997993469,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8255923390388489,0.4475255608558655,0.428264856338501,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6752260327339172,0.2410702258348465,1.11030912399292,284.8915405273437,284.95001220703125,299.89910888671875,293.0436706542969,297.795166015625,297.183837890625,284.8931579589844,1.0,0.6913064122200012,0.309090793132782,0.309090793132782,1.0,1.0,-3.5824644565582275,0.7998248934745789,2.782639503479004,-0.0051515502855181,0.8934627771377563,0.8934627771377563,0.0,238.9335784912109,245.0,60050.23046875,0.0,4085.671630859375,1.0,279.1566162109375,282.97607421875,296.06549072265625,299.94793701171875,293.1499938964844,293.1499938964844,279.45001220703125,38528.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275894165039062,1.0,0.0,0.0,3.7551894187927246,3.755214929580689,9.409292829332117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.521484375,0.0,1672.8431396484375,1895.4371337890625,0.0,3659.026123046875,0.9305936098098756,1.0,0.0,3.0,1.0,0.0
17855580,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8011346459388733,0.4108421802520752,0.3739596009254455,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9307512044906616,0.6464295387268066,0.6146559119224548,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9323248863220216,0.649914026260376,0.4559591114521026,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.823512852191925,0.4479623436927795,0.4285330176353454,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6732254028320312,0.2412006258964538,1.1106728315353394,285.0148620605469,284.95001220703125,299.8910522460937,293.0653381347656,297.7949523925781,297.1858215332031,285.0138244628906,1.0,0.6928426027297974,0.3087855875492096,0.3087855875492096,1.0,1.0,-3.583495616912842,0.7991301417350769,2.784365653991699,-0.0061029326170682,1.0,1.0,0.0,241.7129821777344,248.0,59243.74609375,0.0,4105.39990234375,1.0,279.44390869140625,283.1193542480469,296.0395812988281,299.8041076660156,293.1499938964844,293.1499938964844,279.1499938964844,33595.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188185334205629,1.0,0.0,0.0,3.853917360305786,3.85394287109375,9.910556855174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7294921875,0.0,1753.0980224609375,1895.4371337890625,0.0,3578.251220703125,0.9494081139564514,1.0,0.0,3.0,1.0,0.0
17855640,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8011346459388733,0.4108421802520752,0.3739596009254455,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9307512044906616,0.6464295387268066,0.6146559119224548,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9323248863220216,0.649914026260376,0.4559591114521026,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.823512852191925,0.4479623436927795,0.4285330176353454,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6732254028320312,0.2412006258964538,1.1106728315353394,285.0148620605469,284.95001220703125,299.8910522460937,293.0653381347656,297.7949523925781,297.1858215332031,285.0138244628906,1.0,0.6928426027297974,0.3087855875492096,0.3087855875492096,1.0,1.0,-3.583495616912842,0.7991301417350769,2.784365653991699,-0.0061029326170682,1.0,1.0,0.0,241.7129821777344,248.0,59243.74609375,0.0,4105.39990234375,1.0,279.44390869140625,283.1193542480469,296.0395812988281,299.8041076660156,293.1499938964844,293.1499938964844,279.1499938964844,33595.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188185334205629,1.0,0.0,0.0,3.853917360305786,3.85394287109375,9.910556855174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7294921875,0.0,1753.0980224609375,1895.4371337890625,0.0,3578.251220703125,0.9494081139564514,1.0,0.0,3.0,1.0,0.0
17855700,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7998961806297302,0.4103746116161346,0.3738824427127838,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9290285110473632,0.6457424163818359,0.6143792867660522,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9312430024147034,0.650335967540741,0.4565616846084595,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8225295543670654,0.4478867948055267,0.4287357032299042,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6723125576972961,0.2411295771598816,1.1111780405044556,284.8802795410156,284.95001220703125,299.88604736328125,293.074951171875,297.7917785644531,297.183349609375,284.8772277832031,1.0,0.6936831474304199,0.3086329996585846,0.3086329996585846,1.0,1.0,-3.5846545696258545,0.7989572882652283,2.785697221755981,-0.0063967132009565,0.9101573824882508,0.9101573824882508,0.0,243.1410522460937,248.0,60368.90625,0.0,4117.17626953125,1.0,279.1937866210937,282.9649963378906,296.1060791015625,300.04229736328125,293.1499938964844,293.1499938964844,279.1499938964844,36950.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250016808509828,1.0,0.0,0.0,3.834557056427002,3.834583044052124,9.811235486267833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.888671875,0.0,1755.82373046875,1895.4371337890625,0.0,3635.243408203125,0.9455784559249878,1.0,0.0,3.0,1.0,0.0
17855760,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7978217005729675,0.4096790254116058,0.3733687400817871,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9263386726379396,0.6447867751121521,0.6136153936386108,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9291534423828124,0.6504946351051331,0.4567563533782959,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8208529949188232,0.4475994110107422,0.4285912811756134,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.670763373374939,0.2409140467643737,1.1107712984085083,284.8910217285156,284.95001220703125,299.8803405761719,293.0837097167969,297.78680419921875,297.1786804199219,284.89263916015625,1.0,0.6943566799163818,0.3084936439990997,0.3084936439990997,1.0,1.0,-3.582692623138428,0.7979514002799988,2.784741163253784,-0.0068660746328532,0.8943894505500793,0.8943894505500793,0.0,245.0393218994141,251.0,60142.62109375,0.0,4123.64501953125,1.0,279.1564025878906,282.9767150878906,296.1064758300781,299.9972839355469,293.1499938964844,293.1499938964844,279.45001220703125,38599.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271414279937744,1.0,0.0,0.0,3.760185718536377,3.760211229324341,9.434347703063396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.126953125,0.0,1679.2828369140625,1895.4371337890625,0.0,3654.911865234375,0.931742787361145,1.0,0.0,3.0,1.0,0.0
17855820,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7952843904495239,0.4095867276191711,0.3730792999267578,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9228236675262452,0.6442107558250427,0.6128425002098083,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9269127249717712,0.6522945165634155,0.4578128755092621,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8187900185585022,0.4479719400405884,0.4287988543510437,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6688288450241089,0.2410285621881485,1.111066222190857,285.0142517089844,284.95001220703125,299.8667297363281,293.09844970703125,297.7851867675781,297.1803894042969,285.0132141113281,1.0,0.6958362460136414,0.3082149624824524,0.3082149624824524,1.0,1.0,-3.5832791328430176,0.797218382358551,2.786060810089112,-0.0077850674279034,1.0,1.0,0.0,247.8285217285156,254.0,59314.62890625,0.0,4142.27490234375,1.0,279.4439392089844,283.1201477050781,296.0736999511719,299.8453063964844,293.1499938964844,293.1499938964844,279.1499938964844,33638.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185590147972108,1.0,0.0,0.0,3.8577239513397217,3.8577497005462646,9.93014509731438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8291015625,0.0,1758.1136474609375,1895.4371337890625,0.0,3575.85400390625,0.9502947330474854,1.0,0.0,3.0,1.0,0.0
17855880,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7952843904495239,0.4095867276191711,0.3730792999267578,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9228236675262452,0.6442107558250427,0.6128425002098083,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9269127249717712,0.6522945165634155,0.4578128755092621,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8187900185585022,0.4479719400405884,0.4287988543510437,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6688288450241089,0.2410285621881485,1.111066222190857,285.0142517089844,284.95001220703125,299.8667297363281,293.09844970703125,297.7851867675781,297.1803894042969,285.0132141113281,1.0,0.6958362460136414,0.3082149624824524,0.3082149624824524,1.0,1.0,-3.5832791328430176,0.797218382358551,2.786060810089112,-0.0077850674279034,1.0,1.0,0.0,247.8285217285156,254.0,59314.62890625,0.0,4142.27490234375,1.0,279.4439392089844,283.1201477050781,296.0736999511719,299.8453063964844,293.1499938964844,293.1499938964844,279.1499938964844,33638.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185590147972108,1.0,0.0,0.0,3.8577239513397217,3.8577497005462646,9.93014509731438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8291015625,0.0,1758.1136474609375,1895.4371337890625,0.0,3575.85400390625,0.9502947330474854,1.0,0.0,3.0,1.0,0.0
17855940,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7920328974723816,0.4083753526210785,0.3724429011344909,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9185264110565186,0.6424859166145325,0.611721932888031,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9237444400787354,0.6526710987091064,0.4584710001945495,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8161432147026062,0.4475401043891907,0.4287919104099273,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.666450023651123,0.2407241016626358,1.111087203025818,284.8911437988281,284.95001220703125,299.8500061035156,293.1093444824219,297.775634765625,297.17315673828125,284.8926086425781,1.0,0.6972900032997131,0.3079363107681274,0.3079363107681274,1.0,1.0,-3.5819859504699707,0.7959495782852173,2.786036491394043,-0.0085567105561494,0.8945359587669373,0.8945359587669373,0.0,251.1678771972656,257.0,60188.21484375,0.0,4159.29833984375,1.0,279.15679931640625,282.9783630371094,296.1324157714844,300.0286560058594,293.1499938964844,293.1499938964844,279.45001220703125,38633.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270215034484864,1.0,0.0,0.0,3.761937379837036,3.761962890625,9.443139674658596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1015625,0.0,1681.6126708984375,1895.4371337890625,0.0,3653.81005859375,0.9321714639663696,1.0,0.0,3.0,1.0,0.0
17856000,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7920328974723816,0.4083753526210785,0.3724429011344909,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9185264110565186,0.6424859166145325,0.611721932888031,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9237444400787354,0.6526710987091064,0.4584710001945495,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8161432147026062,0.4475401043891907,0.4287919104099273,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.666450023651123,0.2407241016626358,1.111087203025818,284.8911437988281,284.95001220703125,299.8500061035156,293.1093444824219,297.775634765625,297.17315673828125,284.8926086425781,1.0,0.6972900032997131,0.3079363107681274,0.3079363107681274,1.0,1.0,-3.5819859504699707,0.7959495782852173,2.786036491394043,-0.0085567105561494,0.8945359587669373,0.8945359587669373,0.0,251.1678771972656,257.0,60188.21484375,0.0,4159.29833984375,1.0,279.15679931640625,282.9783630371094,296.1324157714844,300.0286560058594,293.1499938964844,293.1499938964844,279.45001220703125,38633.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270215034484864,1.0,0.0,0.0,3.761937379837036,3.761962890625,9.443139674658596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1015625,0.0,1681.6126708984375,1895.4371337890625,0.0,3653.81005859375,0.9321714639663696,1.0,0.0,3.0,1.0,0.0
17856060,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7895612120628357,0.4082399010658264,0.3721198439598083,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9151504635810852,0.6418333649635315,0.6108828186988831,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9215132594108582,0.6542772054672241,0.459396094083786,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8140908479690552,0.4478493332862854,0.4289432764053345,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6645944714546204,0.2408248484134674,1.1113272905349731,285.0135192871094,284.95001220703125,299.8315124511719,293.1181640625,297.7727355957031,297.1746520996094,285.0124816894531,1.0,0.6987103223800659,0.3077010810375213,0.3077010810375213,1.0,1.0,-3.582160711288452,0.7952379584312439,2.7869229316711426,-0.0093850046396255,1.0,1.0,0.0,253.95169067382807,260.0,59340.0703125,0.0,4176.80908203125,1.0,279.4439697265625,283.121337890625,296.09344482421875,299.8687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33673.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918492078781128,1.0,0.0,0.0,3.8581559658050537,3.8581817150115967,9.932368811860217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.705078125,0.0,1758.9141845703125,1895.4371337890625,0.0,3575.23583984375,0.9504126906394958,1.0,0.0,3.0,1.0,0.0
17856120,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7895612120628357,0.4082399010658264,0.3721198439598083,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9151504635810852,0.6418333649635315,0.6108828186988831,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9215132594108582,0.6542772054672241,0.459396094083786,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8140908479690552,0.4478493332862854,0.4289432764053345,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6645944714546204,0.2408248484134674,1.1113272905349731,285.0135192871094,284.95001220703125,299.8315124511719,293.1181640625,297.7727355957031,297.1746520996094,285.0124816894531,1.0,0.6987103223800659,0.3077010810375213,0.3077010810375213,1.0,1.0,-3.582160711288452,0.7952379584312439,2.7869229316711426,-0.0093850046396255,1.0,1.0,0.0,253.95169067382807,260.0,59340.0703125,0.0,4176.80908203125,1.0,279.4439697265625,283.121337890625,296.09344482421875,299.8687744140625,293.1499938964844,293.1499938964844,279.1499938964844,33673.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918492078781128,1.0,0.0,0.0,3.8581559658050537,3.8581817150115967,9.932368811860217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.705078125,0.0,1758.9141845703125,1895.4371337890625,0.0,3575.23583984375,0.9504126906394958,1.0,0.0,3.0,1.0,0.0
17856180,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7863902449607849,0.4069847762584686,0.3714442849159241,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.911066234111786,0.6400344371795654,0.6096915006637573,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9183887839317322,0.6544538140296936,0.4599177539348602,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8114421367645264,0.4473513066768646,0.4288747012615204,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6623104810714722,0.2405062168836593,1.111286997795105,284.8909912109375,284.95001220703125,299.8127136230469,293.1268310546875,297.7627868652344,297.16748046875,284.8924560546875,1.0,0.7001039385795593,0.3074658811092376,0.3074658811092376,1.0,1.0,-3.580423355102539,0.793986439704895,2.7864367961883545,-0.0100545287132263,0.8938522934913635,0.8938522934913635,0.0,257.29052734375,263.0,60197.84765625,0.0,4192.634765625,1.0,279.15679931640625,282.9803161621094,296.1488342285156,300.046630859375,293.1499938964844,293.1499938964844,279.45001220703125,38673.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267366528511048,1.0,0.0,0.0,3.760587692260742,3.760613203048706,9.436364507564576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.703125,0.0,1680.3282470703125,1895.4371337890625,0.0,3651.193359375,0.9319038987159728,1.0,0.0,3.0,1.0,0.0
17856240,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7863902449607849,0.4069847762584686,0.3714442849159241,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.911066234111786,0.6400344371795654,0.6096915006637573,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9183887839317322,0.6544538140296936,0.4599177539348602,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8114421367645264,0.4473513066768646,0.4288747012615204,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6623104810714722,0.2405062168836593,1.111286997795105,284.8909912109375,284.95001220703125,299.8127136230469,293.1268310546875,297.7627868652344,297.16748046875,284.8924560546875,1.0,0.7001039385795593,0.3074658811092376,0.3074658811092376,1.0,1.0,-3.580423355102539,0.793986439704895,2.7864367961883545,-0.0100545287132263,0.8938522934913635,0.8938522934913635,0.0,257.29052734375,263.0,60197.84765625,0.0,4192.634765625,1.0,279.15679931640625,282.9803161621094,296.1488342285156,300.046630859375,293.1499938964844,293.1499938964844,279.45001220703125,38673.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267366528511048,1.0,0.0,0.0,3.760587692260742,3.760613203048706,9.436364507564576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.703125,0.0,1680.3282470703125,1895.4371337890625,0.0,3651.193359375,0.9319038987159728,1.0,0.0,3.0,1.0,0.0
17856300,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7848139405250549,0.4067928791046142,0.3710632920265198,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.909067928791046,0.6395552158355713,0.6090187430381775,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9168509244918824,0.655057966709137,0.460134357213974,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8100902438163757,0.4473817646503448,0.4287636876106262,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6611412763595581,0.2404837608337402,1.1109544038772583,285.0162353515625,284.95001220703125,299.8031921386719,293.1311340332031,297.7604675292969,297.1671447753906,285.0186462402344,1.0,0.7007129788398743,0.3073482513427734,0.3073482513427734,1.0,1.0,-3.578875064849853,0.7931768894195557,2.785698175430298,-0.0105801690369844,0.978778839111328,0.978778839111328,0.0,258.8994445800781,263.0,59211.27734375,0.0,4198.3896484375,1.0,279.4046630859375,283.12469482421875,296.09814453125,299.830810546875,293.1499938964844,293.1499938964844,279.45001220703125,34603.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204817414283752,1.0,0.0,0.0,3.7961018085479736,3.7961268424987793,9.615436056265023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.0009765625,0.0,1691.004638671875,1895.4371337890625,0.0,3593.603759765625,0.9386587142944336,1.0,0.0,3.0,1.0,0.0
17856360,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7839739322662354,0.4068019986152649,0.3710801005363464,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9078854322433472,0.6393057703971863,0.6087827086448669,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9161749482154846,0.655870258808136,0.460708886384964,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8093673586845398,0.44759401679039,0.4289647042751312,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6605263352394104,0.2405937165021896,1.1114717721939087,285.0133361816406,284.95001220703125,299.79364013671875,293.1354064941406,297.7596130371094,297.1687927246094,285.0122375488281,1.0,0.7014657258987427,0.3072370588779449,0.3072370588779449,1.0,1.0,-3.58016324043274,0.7931777834892273,2.786985397338867,-0.0108917215839028,0.9993857145309448,0.9993857145309448,0.0,260.0746154785156,266.0,59344.328125,0.0,4208.98974609375,1.0,279.4439697265625,283.1233825683594,296.1097106933594,299.8854675292969,293.1499938964844,293.1499938964844,279.1499938964844,33673.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91802716255188,1.0,0.0,0.0,3.856362581253052,3.8563883304595934,9.92313744063722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.0380859375,0.0,1756.71240234375,1895.4371337890625,0.0,3570.94091796875,0.9500479698181152,1.0,0.0,3.0,1.0,0.0
17856420,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7809016108512878,0.4055048823356628,0.370373785495758,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9041212201118468,0.6374390721321106,0.6075336933135986,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.913147509098053,0.6558613777160645,0.4611107409000397,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8066986799240112,0.4470312595367431,0.4288403987884521,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6583473682403564,0.2402637153863906,1.1113920211791992,284.88995361328125,284.95001220703125,299.7742919921875,293.143798828125,297.749755859375,297.1618957519531,284.8916015625,1.0,0.702803909778595,0.3070146739482879,0.3070146739482879,1.0,1.0,-3.5780608654022217,0.7918668985366821,2.78619384765625,-0.0115452744066715,0.8926888108253479,0.8926888108253479,0.0,263.4009704589844,269.0,60195.76171875,0.0,4223.74560546875,1.0,279.1559143066406,282.9817810058594,296.1660461425781,300.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,38757.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262380003929138,1.0,0.0,0.0,3.757960081100464,3.757985830307007,9.423183087164944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.72265625,0.0,1677.869384765625,1895.4371337890625,0.0,3646.611328125,0.9313173294067384,1.0,0.0,3.0,1.0,0.0
17856480,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7809016108512878,0.4055048823356628,0.370373785495758,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9041212201118468,0.6374390721321106,0.6075336933135986,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.913147509098053,0.6558613777160645,0.4611107409000397,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8066986799240112,0.4470312595367431,0.4288403987884521,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6583473682403564,0.2402637153863906,1.1113920211791992,284.88995361328125,284.95001220703125,299.7742919921875,293.143798828125,297.749755859375,297.1618957519531,284.8916015625,1.0,0.702803909778595,0.3070146739482879,0.3070146739482879,1.0,1.0,-3.5780608654022217,0.7918668985366821,2.78619384765625,-0.0115452744066715,0.8926888108253479,0.8926888108253479,0.0,263.4009704589844,269.0,60195.76171875,0.0,4223.74560546875,1.0,279.1559143066406,282.9817810058594,296.1660461425781,300.06396484375,293.1499938964844,293.1499938964844,279.45001220703125,38757.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262380003929138,1.0,0.0,0.0,3.757960081100464,3.757985830307007,9.423183087164944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.72265625,0.0,1677.869384765625,1895.4371337890625,0.0,3646.611328125,0.9313173294067384,1.0,0.0,3.0,1.0,0.0
17856540,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7785343527793884,0.4052748680114746,0.3699639141559601,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9011889100074768,0.6366382837295532,0.6065541505813599,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9109711647033693,0.6571009755134583,0.4617722034454345,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8045718669891357,0.4472070336341858,0.4288651645183563,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6566275358200073,0.2403384447097778,1.1115156412124634,285.0125732421875,284.95001220703125,299.7547302246094,293.15203857421875,297.74639892578125,297.1631164550781,285.011474609375,1.0,0.7041080594062805,0.306792289018631,0.306792289018631,1.0,1.0,-3.577352523803711,0.7909560799598694,2.7863962650299072,-0.0123938685283064,0.9981279373168944,0.9981279373168944,0.0,266.18853759765625,272.0,59340.234375,0.0,4238.91796875,1.0,279.4439392089844,283.1251220703125,296.1263427734375,299.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,33692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174567461013794,1.0,0.0,0.0,3.854179620742798,3.8542051315307617,9.911905181070324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.1123046875,0.0,1754.180908203125,1895.4371337890625,0.0,3565.669189453125,0.9495232701301576,1.0,0.0,3.0,1.0,0.0
17856600,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7785343527793884,0.4052748680114746,0.3699639141559601,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9011889100074768,0.6366382837295532,0.6065541505813599,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9109711647033693,0.6571009755134583,0.4617722034454345,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8045718669891357,0.4472070336341858,0.4288651645183563,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6566275358200073,0.2403384447097778,1.1115156412124634,285.0125732421875,284.95001220703125,299.7547302246094,293.15203857421875,297.74639892578125,297.1631164550781,285.011474609375,1.0,0.7041080594062805,0.306792289018631,0.306792289018631,1.0,1.0,-3.577352523803711,0.7909560799598694,2.7863962650299072,-0.0123938685283064,0.9981279373168944,0.9981279373168944,0.0,266.18853759765625,272.0,59340.234375,0.0,4238.91796875,1.0,279.4439392089844,283.1251220703125,296.1263427734375,299.9022521972656,293.1499938964844,293.1499938964844,279.1499938964844,33692.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174567461013794,1.0,0.0,0.0,3.854179620742798,3.8542051315307617,9.911905181070324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.1123046875,0.0,1754.180908203125,1895.4371337890625,0.0,3565.669189453125,0.9495232701301576,1.0,0.0,3.0,1.0,0.0
17856660,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7755433320999146,0.4039343893527984,0.3692171275615692,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.897640585899353,0.6347060799598694,0.6052407026290894,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9080561995506288,0.6569159626960754,0.4620531499385834,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8018916845321655,0.4465783536434173,0.428678035736084,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6545374393463135,0.2399966567754745,1.1113826036453247,284.8900146484375,284.95001220703125,299.73492431640625,293.1600952148437,297.7367248535156,297.1565856933594,284.8916931152344,1.0,0.7053911089897156,0.306572288274765,0.306572288274765,1.0,1.0,-3.574838638305664,0.7895392179489136,2.78529953956604,-0.0130688473582267,0.891743540763855,0.891743540763855,0.0,269.5128173828125,275.0,60181.859375,0.0,4252.53662109375,1.0,279.15594482421875,282.9844970703125,296.18218994140625,300.0796203613281,293.1499938964844,293.1499938964844,279.45001220703125,38780.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256396889686584,1.0,0.0,0.0,3.7544469833374015,3.754472494125366,9.405572996001864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.109375,0.0,1673.9036865234375,1895.4371337890625,0.0,3641.11083984375,0.9305553436279296,1.0,0.0,3.0,1.0,0.0
17856720,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7755433320999146,0.4039343893527984,0.3692171275615692,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.897640585899353,0.6347060799598694,0.6052407026290894,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9080561995506288,0.6569159626960754,0.4620531499385834,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8018916845321655,0.4465783536434173,0.428678035736084,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6545374393463135,0.2399966567754745,1.1113826036453247,284.8900146484375,284.95001220703125,299.73492431640625,293.1600952148437,297.7367248535156,297.1565856933594,284.8916931152344,1.0,0.7053911089897156,0.306572288274765,0.306572288274765,1.0,1.0,-3.574838638305664,0.7895392179489136,2.78529953956604,-0.0130688473582267,0.891743540763855,0.891743540763855,0.0,269.5128173828125,275.0,60181.859375,0.0,4252.53662109375,1.0,279.15594482421875,282.9844970703125,296.18218994140625,300.0796203613281,293.1499938964844,293.1499938964844,279.45001220703125,38780.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256396889686584,1.0,0.0,0.0,3.7544469833374015,3.754472494125366,9.405572996001864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.109375,0.0,1673.9036865234375,1895.4371337890625,0.0,3641.11083984375,0.9305553436279296,1.0,0.0,3.0,1.0,0.0
17856780,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7732377052307129,0.4036588966846466,0.3687687218189239,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8947767615318298,0.6338387131690979,0.6042014956474304,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9059616327285768,0.6579885482788086,0.4625972211360931,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7997885942459106,0.4466894567012787,0.4286436140537262,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6528883576393127,0.2400608509778976,1.1114635467529297,285.0121154785156,284.95001220703125,299.7149353027344,293.1679077148437,297.7332763671875,297.15777587890625,285.0110168457031,1.0,0.7066429257392883,0.3063522577285766,0.3063522577285766,1.0,1.0,-3.5737483501434326,0.7885304689407349,2.785218000411988,-0.0139358267188072,0.99671870470047,0.99671870470047,0.0,272.2967834472656,278.0,59325.5,0.0,4266.65087890625,1.0,279.44390869140625,283.1273803710937,296.1421813964844,299.91754150390625,293.1499938964844,293.1499938964844,279.1499938964844,33694.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168530702590942,1.0,0.0,0.0,3.850842714309693,3.850868225097656,9.894749837258132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.76171875,0.0,1750.1083984375,1895.4371337890625,0.0,3560.088623046875,0.9487680792808532,1.0,0.0,3.0,1.0,0.0
17856840,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7732377052307129,0.4036588966846466,0.3687687218189239,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8947767615318298,0.6338387131690979,0.6042014956474304,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9059616327285768,0.6579885482788086,0.4625972211360931,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7997885942459106,0.4466894567012787,0.4286436140537262,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6528883576393127,0.2400608509778976,1.1114635467529297,285.0121154785156,284.95001220703125,299.7149353027344,293.1679077148437,297.7332763671875,297.15777587890625,285.0110168457031,1.0,0.7066429257392883,0.3063522577285766,0.3063522577285766,1.0,1.0,-3.5737483501434326,0.7885304689407349,2.785218000411988,-0.0139358267188072,0.99671870470047,0.99671870470047,0.0,272.2967834472656,278.0,59325.5,0.0,4266.65087890625,1.0,279.44390869140625,283.1273803710937,296.1421813964844,299.91754150390625,293.1499938964844,293.1499938964844,279.1499938964844,33694.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168530702590942,1.0,0.0,0.0,3.850842714309693,3.850868225097656,9.894749837258132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.76171875,0.0,1750.1083984375,1895.4371337890625,0.0,3560.088623046875,0.9487680792808532,1.0,0.0,3.0,1.0,0.0
17856900,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7721367478370667,0.4030830264091491,0.3685919940471649,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.893399715423584,0.6329734921455383,0.603752851486206,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9049633145332336,0.6579559445381165,0.4628915190696716,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7987942099571228,0.4464487731456756,0.428692489862442,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6521427631378174,0.2399565428495407,1.1118264198303225,284.8773803710937,284.95001220703125,299.7048645019531,293.1717529296875,297.72930908203125,297.1557006835937,284.8741760253906,1.0,0.7073400616645813,0.3062422275543213,0.3062422275543213,1.0,1.0,-3.5738532543182373,0.788201630115509,2.785651445388794,-0.0141838332638144,0.9057080149650574,0.9057080149650574,0.0,273.7262268066406,278.0,60424.45703125,0.0,4275.6484375,1.0,279.1932983398437,282.9730834960937,296.2024230957031,300.14825439453125,293.1499938964844,293.1499938964844,279.1499938964844,37070.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229525923728944,1.0,0.0,0.0,3.82915997505188,3.829185962677002,9.783636869542534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.146484375,0.0,1750.1768798828125,1895.4371337890625,0.0,3616.381591796875,0.9444072246551514,1.0,0.0,3.0,1.0,0.0
17856960,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7703315615653992,0.4022800922393799,0.3679839968681335,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.891307532787323,0.6318491697311401,0.6028292179107666,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9032036066055298,0.6576419472694397,0.4627655446529388,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.797153890132904,0.4459990859031677,0.4283958673477173,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6508854031562805,0.2397097647190094,1.1112829446792605,284.8905334472656,284.95001220703125,299.6947631835937,293.175537109375,297.72393798828125,297.1517639160156,284.8922424316406,1.0,0.707874059677124,0.3061476647853851,0.3061476647853851,1.0,1.0,-3.570852518081665,0.7870554327964783,2.783797025680542,-0.0145909478887915,0.8909114003181458,0.8909114003181458,0.0,275.6163330078125,281.0,60159.31640625,0.0,4279.1865234375,1.0,279.1563720703125,282.9879455566406,296.1973571777344,300.0937805175781,293.1499938964844,293.1499938964844,279.45001220703125,38754.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924985945224762,1.0,0.0,0.0,3.7501068115234375,3.750132322311402,9.383839483234624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.15625,0.0,1668.594970703125,1895.4371337890625,0.0,3635.098388671875,0.9296568632125854,1.0,0.0,3.0,1.0,0.0
17857020,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7680907845497131,0.4019595682621002,0.3675001561641693,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8885065317153931,0.6309190988540649,0.601736843585968,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9012112617492676,0.6585587859153748,0.4632016718387604,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7950839400291443,0.4460472762584686,0.4283058643341064,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6493065357208252,0.2397647351026535,1.1113327741622925,285.0116577148437,284.95001220703125,299.6744384765625,293.1828918457031,297.72039794921875,297.1529541015625,285.01055908203125,1.0,0.7090784907341003,0.3059585392475128,0.3059585392475128,1.0,1.0,-3.569421529769897,0.7860522866249084,2.783369302749634,-0.0153796970844268,0.9952017068862916,0.9952017068862916,0.0,278.39581298828125,284.0,59304.15625,0.0,4292.3388671875,1.0,279.4438781738281,283.1298217773437,296.1572570800781,299.931640625,293.1499938964844,293.1499938964844,279.1499938964844,33691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162359237670898,1.0,0.0,0.0,3.846884250640869,3.846909761428833,9.874418083199998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.384765625,0.0,1745.2359619140625,1895.4371337890625,0.0,3554.381591796875,0.9478684067726136,1.0,0.0,3.0,1.0,0.0
17857080,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7680907845497131,0.4019595682621002,0.3675001561641693,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8885065317153931,0.6309190988540649,0.601736843585968,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9012112617492676,0.6585587859153748,0.4632016718387604,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7950839400291443,0.4460472762584686,0.4283058643341064,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6493065357208252,0.2397647351026535,1.1113327741622925,285.0116577148437,284.95001220703125,299.6744384765625,293.1828918457031,297.72039794921875,297.1529541015625,285.01055908203125,1.0,0.7090784907341003,0.3059585392475128,0.3059585392475128,1.0,1.0,-3.569421529769897,0.7860522866249084,2.783369302749634,-0.0153796970844268,0.9952017068862916,0.9952017068862916,0.0,278.39581298828125,284.0,59304.15625,0.0,4292.3388671875,1.0,279.4438781738281,283.1298217773437,296.1572570800781,299.931640625,293.1499938964844,293.1499938964844,279.1499938964844,33691.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162359237670898,1.0,0.0,0.0,3.846884250640869,3.846909761428833,9.874418083199998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.384765625,0.0,1745.2359619140625,1895.4371337890625,0.0,3554.381591796875,0.9478684067726136,1.0,0.0,3.0,1.0,0.0
17857140,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7664203643798828,0.401036649942398,0.3671022057533264,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8864569664001465,0.6295831799507141,0.6009460091590881,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8996666073799133,0.6582762598991394,0.4634042084217071,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7935551404953003,0.4455845952033996,0.4282297492027282,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6481837034225464,0.2395580261945724,1.1115398406982422,284.87310791015625,284.95001220703125,299.6605834960937,293.187744140625,297.7145690917969,297.149658203125,284.8746643066406,1.0,0.7099481821060181,0.3058302104473114,0.3058302104473114,1.0,1.0,-3.568403482437134,0.7853507399559021,2.783052682876587,-0.0157072264701128,0.8924748301506042,0.8924748301506042,0.0,280.4869689941406,284.0,60278.97265625,0.0,4302.35986328125,1.0,279.1716003417969,282.9747314453125,296.2204895019531,300.1456604003906,293.1499938964844,293.1499938964844,279.1499938964844,38544.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236837029457092,1.0,0.0,0.0,3.786629438400269,3.786655187606812,9.5675102329551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.14453125,0.0,1710.30224609375,1895.4371337890625,0.0,3623.1142578125,0.9365511536598206,1.0,0.0,3.0,1.0,0.0
17857200,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7652722597122192,0.4005425274372101,0.3666806221008301,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8851228952407837,0.6288754940032959,0.6003121137619019,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8985440135002136,0.6580694317817688,0.4632720649242401,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7924985885620117,0.4452968835830688,0.4280014336109161,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6473886370658875,0.23940509557724,1.1111146211624146,284.890869140625,284.95001220703125,299.65399169921875,293.19000244140625,297.71142578125,297.14752197265625,284.89263916015625,1.0,0.7102633118629456,0.3057693839073181,0.3057693839073181,1.0,1.0,-3.5661895275115967,0.7845380902290344,2.781651258468628,-0.0160037707537412,0.8898299336433411,0.8898299336433411,0.0,281.70953369140625,287.0,60129.09765625,0.0,4303.90185546875,1.0,279.1562194824219,282.9913330078125,296.21197509765625,300.1068115234375,293.1499938964844,293.1499938964844,279.45001220703125,38784.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243744015693665,1.0,0.0,0.0,3.744654655456543,3.744680166244507,9.35657340050966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.3017578125,0.0,1662.4234619140625,1895.4371337890625,0.0,3629.471923828125,0.928511917591095,1.0,0.0,3.0,1.0,0.0
17857260,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7630934715270996,0.4001809060573578,0.3661607503890991,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8823851346969604,0.6278890371322632,0.5991681814193726,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8965578079223633,0.6588436961174011,0.4636080861091614,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7904603481292725,0.4452859163284302,0.4278562664985657,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.645875096321106,0.2394540756940841,1.1111366748809814,285.01123046875,284.95001220703125,299.6334228515625,293.19683837890625,297.7079162597656,297.1488037109375,285.0101318359375,1.0,0.7114238739013672,0.3056234121322632,0.3056234121322632,1.0,1.0,-3.5644330978393555,0.7835796475410461,2.780853271484375,-0.0166796799749135,0.9935877323150636,0.9935877323150636,0.0,284.4862365722656,290.0,59278.57421875,0.0,4316.13720703125,1.0,279.44384765625,283.1324462890625,296.1712951660156,299.9444274902344,293.1499938964844,293.1499938964844,279.1499938964844,33684.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156326055526732,1.0,0.0,0.0,3.842462301254273,3.842487812042236,9.851730737864273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1689453125,0.0,1739.7843017578125,1895.4371337890625,0.0,3548.800048828125,0.9468610286712646,1.0,0.0,3.0,1.0,0.0
