time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7630934715270996,0.4001809060573578,0.3661607503890991,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8823851346969604,0.6278890371322632,0.5991681814193726,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8965578079223633,0.6588436961174011,0.4636080861091614,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7904603481292725,0.4452859163284302,0.4278562664985657,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.645875096321106,0.2394540756940841,1.1111366748809814,285.01123046875,284.95001220703125,299.6334228515625,293.19683837890625,297.7079162597656,297.1488037109375,285.0101318359375,1.0,0.7114238739013672,0.3056234121322632,0.3056234121322632,1.0,1.0,-3.5644330978393555,0.7835796475410461,2.780853271484375,-0.0166796799749135,0.9935877323150636,0.9935877323150636,0.0,284.4862365722656,290.0,59278.57421875,0.0,4316.13720703125,1.0,279.44384765625,283.1324462890625,296.1712951660156,299.9444274902344,293.1499938964844,293.1499938964844,279.1499938964844,33684.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156326055526732,1.0,0.0,0.0,3.842462301254273,3.842487812042236,9.851730737864273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1689453125,0.0,1739.7843017578125,1895.4371337890625,0.0,3548.800048828125,0.9468610286712646,1.0,0.0,3.0,1.0,0.0
17857380,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.760359525680542,0.3987269401550293,0.3653068542480469,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8790876269340515,0.6257950067520142,0.5976937413215637,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8939040899276733,0.6581660509109497,0.463562935590744,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7879238128662109,0.4444781839847564,0.4274971187114715,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6440414190292358,0.2390962988138198,1.110913872718811,284.8908386230469,284.95001220703125,299.6127624511719,293.2033996582031,297.699462890625,297.14404296875,284.8925170898437,1.0,0.7125669121742249,0.3054774403572082,0.3054774403572082,1.0,1.0,-3.56088924407959,0.7821187376976013,2.778770446777344,-0.0171852074563503,0.8883114457130432,0.8883114457130432,0.0,287.79656982421875,293.0,60096.625,0.0,4326.80322265625,1.0,279.1560363769531,282.9943542480469,296.22540283203125,300.1185607910156,293.1499938964844,293.1499938964844,279.45001220703125,38825.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237949848175048,1.0,0.0,0.0,3.739605188369751,3.739630460739136,9.331356523034628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1923828125,0.0,1656.82470703125,1895.4371337890625,0.0,3624.138671875,0.9272965788841248,1.0,0.0,3.0,1.0,0.0
17857440,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.760359525680542,0.3987269401550293,0.3653068542480469,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8790876269340515,0.6257950067520142,0.5976937413215637,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8939040899276733,0.6581660509109497,0.463562935590744,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7879238128662109,0.4444781839847564,0.4274971187114715,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6440414190292358,0.2390962988138198,1.110913872718811,284.8908386230469,284.95001220703125,299.6127624511719,293.2033996582031,297.699462890625,297.14404296875,284.8925170898437,1.0,0.7125669121742249,0.3054774403572082,0.3054774403572082,1.0,1.0,-3.56088924407959,0.7821187376976013,2.778770446777344,-0.0171852074563503,0.8883114457130432,0.8883114457130432,0.0,287.79656982421875,293.0,60096.625,0.0,4326.80322265625,1.0,279.1560363769531,282.9943542480469,296.22540283203125,300.1185607910156,293.1499938964844,293.1499938964844,279.45001220703125,38825.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237949848175048,1.0,0.0,0.0,3.739605188369751,3.739630460739136,9.331356523034628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.1923828125,0.0,1656.82470703125,1895.4371337890625,0.0,3624.138671875,0.9272965788841248,1.0,0.0,3.0,1.0,0.0
17857500,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7589918971061707,0.3984290063381195,0.3648326694965362,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8774365782737732,0.6251660585403442,0.5968829989433289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8925611972808838,0.6583376526832581,0.4634701907634735,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7866358160972595,0.4443569779396057,0.4272426664829254,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6430952548980713,0.2390591353178024,1.1105140447616575,285.0155029296875,284.95001220703125,299.6024169921875,293.20654296875,297.6971435546875,297.1439514160156,285.01776123046875,1.0,0.7130558490753174,0.3054044544696808,0.3054044544696808,1.0,1.0,-3.5584371089935303,0.7812051177024841,2.7772321701049805,-0.0176276676356792,0.9727896451950072,0.9727896451950072,0.0,289.3965759277344,293.0,59121.48828125,0.0,4329.98974609375,1.0,279.404052734375,283.13787841796875,296.17333984375,299.9017333984375,293.1499938964844,293.1499938964844,279.45001220703125,34588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174965023994446,1.0,0.0,0.0,3.776565551757813,3.776590585708618,9.516721206637158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.8330078125,0.0,1667.666015625,1895.4371337890625,0.0,3566.036865234375,0.9342870712280272,1.0,0.0,3.0,1.0,0.0
17857560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7582436203956604,0.3983268141746521,0.3647532165050506,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8764172196388245,0.624756932258606,0.5965027213096619,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8918997645378113,0.658759355545044,0.4637628495693207,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7859203815460205,0.4444118142127991,0.4273001551628113,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6425995230674744,0.2391497641801834,1.1109631061553955,285.0109558105469,284.95001220703125,299.592041015625,293.2096252441406,297.6960754394531,297.1455383300781,285.00982666015625,1.0,0.7136881351470947,0.3053408861160278,0.3053408861160278,1.0,1.0,-3.558842182159424,0.7811132669448853,2.777728796005249,-0.0178471263498067,0.9917576909065248,0.9917576909065248,0.0,290.5697937011719,296.0,59243.55078125,0.0,4338.2080078125,1.0,279.4438171386719,283.1353454589844,296.1839294433594,299.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33671.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915049374103546,1.0,0.0,0.0,3.837200880050659,3.837226152420044,9.824768767430214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.455078125,0.0,1733.267333984375,1895.4371337890625,0.0,3543.403076171875,0.945706844329834,1.0,0.0,3.0,1.0,0.0
17857620,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7556002736091614,0.3968432247638702,0.3638710975646972,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8732160329818726,0.6226223111152649,0.5949870944023132,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8892837762832642,0.6579704880714417,0.463630735874176,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7834415435791016,0.4435548782348633,0.4268929064273834,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6408477425575256,0.238789364695549,1.110736846923828,284.89111328125,284.95001220703125,299.5712890625,293.2155456542969,297.68817138671875,297.1415710449219,284.8927917480469,1.0,0.7147947549819946,0.3052137792110443,0.3052137792110443,1.0,1.0,-3.5550482273101807,0.7796445488929749,2.7754037380218506,-0.0183089114725589,0.8867661356925964,0.8867661356925964,0.0,293.8706359863281,299.0,60045.421875,0.0,4348.10205078125,1.0,279.1560974121094,282.9978332519531,296.2373962402344,300.1278381347656,293.1499938964844,293.1499938964844,279.45001220703125,38848.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231850504875184,1.0,0.0,0.0,3.733091592788696,3.733116865158081,9.298878467234316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1875,0.0,1649.389404296875,1895.4371337890625,0.0,3618.522705078125,0.925866425037384,1.0,0.0,3.0,1.0,0.0
17857680,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7556002736091614,0.3968432247638702,0.3638710975646972,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8732160329818726,0.6226223111152649,0.5949870944023132,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8892837762832642,0.6579704880714417,0.463630735874176,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7834415435791016,0.4435548782348633,0.4268929064273834,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6408477425575256,0.238789364695549,1.110736846923828,284.89111328125,284.95001220703125,299.5712890625,293.2155456542969,297.68817138671875,297.1415710449219,284.8927917480469,1.0,0.7147947549819946,0.3052137792110443,0.3052137792110443,1.0,1.0,-3.5550482273101807,0.7796445488929749,2.7754037380218506,-0.0183089114725589,0.8867661356925964,0.8867661356925964,0.0,293.8706359863281,299.0,60045.421875,0.0,4348.10205078125,1.0,279.1560974121094,282.9978332519531,296.2373962402344,300.1278381347656,293.1499938964844,293.1499938964844,279.45001220703125,38848.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231850504875184,1.0,0.0,0.0,3.733091592788696,3.733116865158081,9.298878467234316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.1875,0.0,1649.389404296875,1895.4371337890625,0.0,3618.522705078125,0.925866425037384,1.0,0.0,3.0,1.0,0.0
17857740,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7535526752471924,0.3964093029499054,0.3632906675338745,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8706223368644714,0.6215417981147766,0.5937597751617432,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8873159289360046,0.6584782004356384,0.4637714922428131,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7814822793006897,0.4434421062469482,0.4266538321971893,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6394650936126709,0.2388358563184738,1.1107614040374756,285.0100402832031,284.95001220703125,299.55047607421875,293.2210998535156,297.6849060058594,297.14324951171875,285.0088806152344,1.0,0.7158828973770142,0.3050866723060608,0.3050866723060608,1.0,1.0,-3.552773952484131,0.778609037399292,2.774164915084839,-0.0189525298774242,0.98932546377182,0.98932546377182,0.0,296.63677978515625,302.0,59190.3359375,0.0,4358.8203125,1.0,279.4437561035156,283.1376037597656,296.1954650878906,299.96392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33681.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144189953804016,1.0,0.0,0.0,3.831347703933716,3.83137321472168,9.794819106900832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.125,0.0,1726.2308349609375,1895.4371337890625,0.0,3537.5673828125,0.9443398118019104,1.0,0.0,3.0,1.0,0.0
17857800,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7535526752471924,0.3964093029499054,0.3632906675338745,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8706223368644714,0.6215417981147766,0.5937597751617432,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8873159289360046,0.6584782004356384,0.4637714922428131,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7814822793006897,0.4434421062469482,0.4266538321971893,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6394650936126709,0.2388358563184738,1.1107614040374756,285.0100402832031,284.95001220703125,299.55047607421875,293.2210998535156,297.6849060058594,297.14324951171875,285.0088806152344,1.0,0.7158828973770142,0.3050866723060608,0.3050866723060608,1.0,1.0,-3.552773952484131,0.778609037399292,2.774164915084839,-0.0189525298774242,0.98932546377182,0.98932546377182,0.0,296.63677978515625,302.0,59190.3359375,0.0,4358.8203125,1.0,279.4437561035156,283.1376037597656,296.1954650878906,299.96392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33681.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144189953804016,1.0,0.0,0.0,3.831347703933716,3.83137321472168,9.794819106900832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.125,0.0,1726.2308349609375,1895.4371337890625,0.0,3537.5673828125,0.9443398118019104,1.0,0.0,3.0,1.0,0.0
17857860,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7509905099868774,0.3948970735073089,0.3623791635036468,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8675131797790527,0.6193729043006897,0.5922068953514099,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8847516775131226,0.6576167345046997,0.4635837078094482,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7790592312812805,0.4425435364246368,0.4262042939662933,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6377781629562378,0.2384667694568634,1.110495924949646,284.8913269042969,284.95001220703125,299.5296936035156,293.226318359375,297.6774597167969,297.1398010253906,284.8930053710937,1.0,0.7169573307037354,0.3049578070640564,0.3049578070640564,1.0,1.0,-3.548734903335572,0.7770678997039795,2.7716667652130127,-0.0194362383335828,0.8848339915275574,0.8848339915275574,0.0,299.9349365234375,305.0,59970.8984375,0.0,4367.99560546875,1.0,279.1561279296875,283.0013122558594,296.2479858398437,300.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225223064422609,1.0,0.0,0.0,3.725158214569092,3.725183486938477,9.259397870664544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5810546875,0.0,1640.4197998046875,1895.4371337890625,0.0,3612.417724609375,0.9241312742233276,1.0,0.0,3.0,1.0,0.0
17857920,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7509905099868774,0.3948970735073089,0.3623791635036468,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8675131797790527,0.6193729043006897,0.5922068953514099,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8847516775131226,0.6576167345046997,0.4635837078094482,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7790592312812805,0.4425435364246368,0.4262042939662933,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6377781629562378,0.2384667694568634,1.110495924949646,284.8913269042969,284.95001220703125,299.5296936035156,293.226318359375,297.6774597167969,297.1398010253906,284.8930053710937,1.0,0.7169573307037354,0.3049578070640564,0.3049578070640564,1.0,1.0,-3.548734903335572,0.7770678997039795,2.7716667652130127,-0.0194362383335828,0.8848339915275574,0.8848339915275574,0.0,299.9349365234375,305.0,59970.8984375,0.0,4367.99560546875,1.0,279.1561279296875,283.0013122558594,296.2479858398437,300.1343994140625,293.1499938964844,293.1499938964844,279.45001220703125,38883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225223064422609,1.0,0.0,0.0,3.725158214569092,3.725183486938477,9.259397870664544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.5810546875,0.0,1640.4197998046875,1895.4371337890625,0.0,3612.417724609375,0.9241312742233276,1.0,0.0,3.0,1.0,0.0
17857980,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7490077614784241,0.3944326341152191,0.3617739379405975,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8649970889091492,0.618256688117981,0.5909492373466492,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8828309178352356,0.6580676436424255,0.463685005903244,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7771468758583069,0.4423917829990387,0.4259300827980041,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6364466547966003,0.238504871726036,1.1104854345321655,285.0092468261719,284.95001220703125,299.5089111328125,293.23114013671875,297.6742553710937,297.1415710449219,285.0080871582031,1.0,0.7180172204971313,0.3048289716243744,0.3048289716243744,1.0,1.0,-3.546262264251709,0.7759726643562317,2.770289659500122,-0.0200976505875587,0.9865277409553528,0.9865277409553528,0.0,302.6960144042969,308.0,59115.23828125,0.0,4378.1162109375,1.0,279.4437255859375,283.1400146484375,296.20538330078125,299.9695739746094,293.1499938964844,293.1499938964844,279.1499938964844,33680.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137281775474548,1.0,0.0,0.0,3.82393217086792,3.8239574432373047,9.756939789440366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6943359375,0.0,1717.2379150390625,1895.4371337890625,0.0,3531.170166015625,0.9426593780517578,1.0,0.0,3.0,1.0,0.0
17858040,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7490077614784241,0.3944326341152191,0.3617739379405975,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8649970889091492,0.618256688117981,0.5909492373466492,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8828309178352356,0.6580676436424255,0.463685005903244,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7771468758583069,0.4423917829990387,0.4259300827980041,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6364466547966003,0.238504871726036,1.1104854345321655,285.0092468261719,284.95001220703125,299.5089111328125,293.23114013671875,297.6742553710937,297.1415710449219,285.0080871582031,1.0,0.7180172204971313,0.3048289716243744,0.3048289716243744,1.0,1.0,-3.546262264251709,0.7759726643562317,2.770289659500122,-0.0200976505875587,0.9865277409553528,0.9865277409553528,0.0,302.6960144042969,308.0,59115.23828125,0.0,4378.1162109375,1.0,279.4437255859375,283.1400146484375,296.20538330078125,299.9695739746094,293.1499938964844,293.1499938964844,279.1499938964844,33680.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137281775474548,1.0,0.0,0.0,3.82393217086792,3.8239574432373047,9.756939789440366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6943359375,0.0,1717.2379150390625,1895.4371337890625,0.0,3531.170166015625,0.9426593780517578,1.0,0.0,3.0,1.0,0.0
17858100,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7480551600456238,0.3937714397907257,0.3615142703056335,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8637824654579163,0.6172770857810974,0.5903843641281128,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8819094896316528,0.6577562689781189,0.4637823402881622,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7762374877929688,0.4420218765735626,0.4258547127246856,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6358420848846436,0.2383848130702972,1.1107805967330933,284.87579345703125,284.95001220703125,299.4985046386719,293.2334289550781,297.6712341308594,297.14080810546875,284.872802734375,1.0,0.7186182737350464,0.3047645390033722,0.3047645390033722,1.0,1.0,-3.545659303665161,0.7755956649780273,2.770063638687134,-0.0202468708157539,0.89552903175354,0.89552903175354,0.0,304.120849609375,308.0,60165.23828125,0.0,4385.12158203125,1.0,279.19390869140625,282.9876708984375,296.263916015625,300.1963806152344,293.1499938964844,293.1499938964844,279.1499938964844,37263.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919804573059082,1.0,0.0,0.0,3.798098087310791,3.798123598098755,9.625551911085497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.96484375,0.0,1714.1024169921875,1895.4371337890625,0.0,3587.35498046875,0.9374653100967408,1.0,0.0,3.0,1.0,0.0
17858160,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7465294599533081,0.3929015398025512,0.3608394563198089,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8619869947433472,0.6160648465156555,0.5893672704696655,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8803386092185974,0.6571765542030334,0.463467538356781,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.774787425994873,0.441460907459259,0.425445556640625,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6348214745521545,0.2381298393011093,1.110183835029602,284.8920288085937,284.95001220703125,299.4881591796875,293.235595703125,297.66705322265625,297.1384582519531,284.8937072753906,1.0,0.7190649509429932,0.3047150373458862,0.3047150373458862,1.0,1.0,-3.542039155960083,0.7744262218475342,2.767612934112549,-0.0205512698739767,0.8828717470169067,0.8828717470169067,0.0,305.9862365722656,311.0,59875.55859375,0.0,4386.70361328125,1.0,279.1565856933594,283.0053405761719,296.25689697265625,300.1379089355469,293.1499938964844,293.1499938964844,279.45001220703125,38870.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921765148639679,1.0,0.0,0.0,3.715806484222412,3.715831756591797,9.212966460836468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2138671875,0.0,1629.4892578125,1895.4371337890625,0.0,3605.439208984375,0.9221361875534058,1.0,0.0,3.0,1.0,0.0
17858220,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7446199059486389,0.3924086987972259,0.3602200746536255,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8595609068870544,0.6149167418479919,0.5880928635597229,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8784949779510498,0.6576129794120789,0.4635656774044037,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7729342579841614,0.4412736296653747,0.4251460433006286,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6335452198982239,0.2381617128849029,1.1101630926132202,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6640014648437,297.140380859375,285.00750732421875,1.0,0.7201064229011536,0.3046160340309143,0.3046160340309143,1.0,1.0,-3.539483070373535,0.773404061794281,2.7660789489746094,-0.0211192891001701,0.9832841753959656,0.9832841753959656,0.0,308.7347106933594,314.0,59021.609375,0.0,4396.4853515625,1.0,279.4427795410156,283.142578125,296.21453857421875,299.9729919433594,293.1499938964844,293.1499938964844,279.1499938964844,33722.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130339026451112,1.0,0.0,0.0,3.813730478286743,3.813755750656128,9.704949661681894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0078125,0.0,1705.2679443359375,1895.4371337890625,0.0,3524.73828125,0.9406359791755676,1.0,0.0,3.0,1.0,0.0
17858280,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7446199059486389,0.3924086987972259,0.3602200746536255,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8595609068870544,0.6149167418479919,0.5880928635597229,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8784949779510498,0.6576129794120789,0.4635656774044037,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7729342579841614,0.4412736296653747,0.4251460433006286,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6335452198982239,0.2381617128849029,1.1101630926132202,285.00830078125,284.95001220703125,299.46746826171875,293.2396545410156,297.6640014648437,297.140380859375,285.00750732421875,1.0,0.7201064229011536,0.3046160340309143,0.3046160340309143,1.0,1.0,-3.539483070373535,0.773404061794281,2.7660789489746094,-0.0211192891001701,0.9832841753959656,0.9832841753959656,0.0,308.7347106933594,314.0,59021.609375,0.0,4396.4853515625,1.0,279.4427795410156,283.142578125,296.21453857421875,299.9729919433594,293.1499938964844,293.1499938964844,279.1499938964844,33722.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130339026451112,1.0,0.0,0.0,3.813730478286743,3.813755750656128,9.704949661681894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0078125,0.0,1705.2679443359375,1895.4371337890625,0.0,3524.73828125,0.9406359791755676,1.0,0.0,3.0,1.0,0.0
17858340,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7422143220901489,0.3908597230911255,0.3592611849308014,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8566428422927856,0.6127055883407593,0.5864813327789307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8760865330696106,0.6567360162734985,0.4633465409278869,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7706339359283447,0.440312385559082,0.4246270060539245,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6319721937179565,0.2377818524837494,1.1098278760910034,284.8923034667969,284.95001220703125,299.4468688964844,293.2432861328125,297.65692138671875,297.13739013671875,284.8939819335937,1.0,0.7211348414421082,0.3045170605182647,0.3045170605182647,1.0,1.0,-3.535110712051392,0.7718679904937744,2.763242721557617,-0.0215352941304445,0.8802873492240906,0.8802873492240906,0.0,312.0234680175781,317.0,59762.2578125,0.0,4404.6162109375,1.0,279.15625,283.00885009765625,296.2645874023437,300.13897705078125,293.1499938964844,293.1499938964844,279.45001220703125,38944.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210355281829834,1.0,0.0,0.0,3.7051053047180176,3.7051303386688232,9.159977025774424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6669921875,0.0,1617.708251953125,1895.4371337890625,0.0,3598.7119140625,0.9197335243225098,1.0,0.0,3.0,1.0,0.0
17858400,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7422143220901489,0.3908597230911255,0.3592611849308014,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8566428422927856,0.6127055883407593,0.5864813327789307,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8760865330696106,0.6567360162734985,0.4633465409278869,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7706339359283447,0.440312385559082,0.4246270060539245,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6319721937179565,0.2377818524837494,1.1098278760910034,284.8923034667969,284.95001220703125,299.4468688964844,293.2432861328125,297.65692138671875,297.13739013671875,284.8939819335937,1.0,0.7211348414421082,0.3045170605182647,0.3045170605182647,1.0,1.0,-3.535110712051392,0.7718679904937744,2.763242721557617,-0.0215352941304445,0.8802873492240906,0.8802873492240906,0.0,312.0234680175781,317.0,59762.2578125,0.0,4404.6162109375,1.0,279.15625,283.00885009765625,296.2645874023437,300.13897705078125,293.1499938964844,293.1499938964844,279.45001220703125,38944.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210355281829834,1.0,0.0,0.0,3.7051053047180176,3.7051303386688232,9.159977025774424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6669921875,0.0,1617.708251953125,1895.4371337890625,0.0,3598.7119140625,0.9197335243225098,1.0,0.0,3.0,1.0,0.0
17858460,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.740367591381073,0.3903477191925049,0.3586253523826599,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8543005585670471,0.6115371584892273,0.5851902365684509,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8743311166763306,0.6572100520133972,0.4634674489498138,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7688347697257996,0.4400964379310608,0.4243005514144897,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6307418346405029,0.2378107756376266,1.1097908020019531,285.0077209472656,284.95001220703125,299.4263610839844,293.2464599609375,297.6540222167969,297.1394348144531,285.00689697265625,1.0,0.7221629619598389,0.3044590950012207,0.3044590950012207,1.0,1.0,-3.5324902534484863,0.7709553241729736,2.7615349292755127,-0.0219824556261301,0.9800333380699158,0.9800333380699158,0.0,314.7633056640625,320.0,58914.859375,0.0,4414.13427734375,1.0,279.4427185058594,283.1452331542969,296.2212829589844,299.97332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122639894485474,1.0,0.0,0.0,3.804048538208008,3.8040738105773926,9.655735766500584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7744140625,0.0,1693.5614013671875,1895.4371337890625,0.0,3517.602294921875,0.938443660736084,1.0,0.0,3.0,1.0,0.0
17858520,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.740367591381073,0.3903477191925049,0.3586253523826599,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8543005585670471,0.6115371584892273,0.5851902365684509,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8743311166763306,0.6572100520133972,0.4634674489498138,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7688347697257996,0.4400964379310608,0.4243005514144897,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6307418346405029,0.2378107756376266,1.1097908020019531,285.0077209472656,284.95001220703125,299.4263610839844,293.2464599609375,297.6540222167969,297.1394348144531,285.00689697265625,1.0,0.7221629619598389,0.3044590950012207,0.3044590950012207,1.0,1.0,-3.5324902534484863,0.7709553241729736,2.7615349292755127,-0.0219824556261301,0.9800333380699158,0.9800333380699158,0.0,314.7633056640625,320.0,58914.859375,0.0,4414.13427734375,1.0,279.4427185058594,283.1452331542969,296.2212829589844,299.97332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33711.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122639894485474,1.0,0.0,0.0,3.804048538208008,3.8040738105773926,9.655735766500584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7744140625,0.0,1693.5614013671875,1895.4371337890625,0.0,3517.602294921875,0.938443660736084,1.0,0.0,3.0,1.0,0.0
17858580,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7380390763282776,0.3887881338596344,0.3576525747776031,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8514833450317383,0.6093125939369202,0.58356112241745,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8720349669456482,0.6563938856124878,0.4632835984230041,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7666043043136597,0.4391116797924042,0.4237560033798218,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6292225122451782,0.2374300807714462,1.1094441413879397,284.8930053710937,284.95001220703125,299.4059753417969,293.24920654296875,297.6471862792969,297.1366577148437,284.8946838378906,1.0,0.7231813073158264,0.3044011294841766,0.3044011294841766,1.0,1.0,-3.5280778408050537,0.7695397734642029,2.758538246154785,-0.0222734548151493,0.8779001832008362,0.8779001832008362,0.0,318.0426330566406,323.0,59638.6015625,0.0,4422.05224609375,1.0,279.1563415527344,283.0127868652344,296.2704772949219,300.1375732421875,293.1499938964844,293.1499938964844,279.45001220703125,38963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202584624290466,1.0,0.0,0.0,3.693763494491577,3.693788528442383,9.103983416025584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.380859375,0.0,1604.846923828125,1895.4371337890625,0.0,3591.543701171875,0.9172351360321044,1.0,0.0,3.0,1.0,0.0
17858640,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7380390763282776,0.3887881338596344,0.3576525747776031,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8514833450317383,0.6093125939369202,0.58356112241745,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8720349669456482,0.6563938856124878,0.4632835984230041,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7666043043136597,0.4391116797924042,0.4237560033798218,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6292225122451782,0.2374300807714462,1.1094441413879397,284.8930053710937,284.95001220703125,299.4059753417969,293.24920654296875,297.6471862792969,297.1366577148437,284.8946838378906,1.0,0.7231813073158264,0.3044011294841766,0.3044011294841766,1.0,1.0,-3.5280778408050537,0.7695397734642029,2.758538246154785,-0.0222734548151493,0.8779001832008362,0.8779001832008362,0.0,318.0426330566406,323.0,59638.6015625,0.0,4422.05224609375,1.0,279.1563415527344,283.0127868652344,296.2704772949219,300.1375732421875,293.1499938964844,293.1499938964844,279.45001220703125,38963.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202584624290466,1.0,0.0,0.0,3.693763494491577,3.693788528442383,9.103983416025584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.380859375,0.0,1604.846923828125,1895.4371337890625,0.0,3591.543701171875,0.9172351360321044,1.0,0.0,3.0,1.0,0.0
17858700,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7368896007537842,0.3884356319904327,0.3571371138095855,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8500955700874329,0.6086218357086182,0.5827009677886963,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8709152936935425,0.656547486782074,0.4631731212139129,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7654921412467957,0.4389103651046753,0.4234282672405243,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6284402012825012,0.2373832017183303,1.109001398086548,285.0140075683594,284.95001220703125,299.3958435058594,293.2504272460937,297.645263671875,297.13702392578125,285.0157775878906,1.0,0.7236217260360718,0.3043721616268158,0.3043721616268158,1.0,1.0,-3.525355815887451,0.7686943411827087,2.7566616535186768,-0.0225940439850091,0.9602963328361512,0.9602963328361512,0.0,319.6117553710937,323.0,58695.0546875,0.0,4424.2080078125,1.0,279.40252685546875,283.1516418457031,296.2166748046875,299.9208679199219,293.1499938964844,293.1499938964844,279.45001220703125,34504.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139010906219482,1.0,0.0,0.0,3.734519243240357,3.734543800354004,9.305992421104748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4453125,0.0,1617.8037109375,1895.4371337890625,0.0,3532.771484375,0.9247182607650756,1.0,0.0,3.0,1.0,0.0
17858760,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7362408638000488,0.3882580995559692,0.356997549533844,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8492120504379272,0.6081226468086243,0.5822470188140869,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8703721165657043,0.6569415926933289,0.4634487330913543,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7648521661758423,0.4388697147369385,0.4234024882316589,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6280279159545898,0.2374572902917862,1.109392523765564,285.007568359375,284.95001220703125,299.3857421875,293.2514953613281,297.6443786621094,297.1387939453125,285.00634765625,1.0,0.7242026329040527,0.3043477237224579,0.3043477237224579,1.0,1.0,-3.525409698486328,0.7686321139335632,2.756777763366699,-0.0227090008556842,0.9770180583000184,0.9770180583000184,0.0,320.7833557128906,311.0,58799.90234375,0.0,4431.41015625,1.0,279.4435729980469,283.14794921875,296.2254638671875,299.97076416015625,293.1499938964844,293.1499938964844,279.1499938964844,33635.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114466905593872,1.0,0.0,0.0,3.795384407043457,3.795409440994263,9.611802624931445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.97265625,0.0,1682.6142578125,1895.4371337890625,0.0,3510.02490234375,0.9362167716026306,1.0,0.0,3.0,1.0,0.0
17858820,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7371706962585449,0.3867145180702209,0.3557676374912262,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8503716588020325,0.6058991551399231,0.5803375244140625,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8723768591880798,0.6562350988388062,0.4631314873695373,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7662689685821533,0.4378792941570282,0.4225699007511139,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.629219114780426,0.2370934784412384,1.1077708005905151,284.8926086425781,284.95001220703125,299.3656921386719,293.2533264160156,297.63787841796875,297.1363830566406,284.8941955566406,1.0,0.7211458086967468,0.304298847913742,0.304298847913742,1.0,1.0,-3.518314838409424,0.7664985656738281,2.751816272735596,-0.0230668000876903,0.8743874430656433,0.8743874430656433,0.0,316.88885498046875,299.0,59471.49609375,0.0,4388.97412109375,1.0,279.15643310546875,283.0162658691406,296.2743225097656,300.13232421875,293.1499938964844,293.1499938964844,279.45001220703125,39041.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194567203521729,1.0,0.0,0.0,3.680247068405152,3.680271863937378,9.037477184392628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.376953125,0.0,1590.0262451171875,1895.4371337890625,0.0,3584.143798828125,0.9142792224884032,1.0,0.0,3.0,1.0,0.0
17858880,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7371706962585449,0.3867145180702209,0.3557676374912262,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8503716588020325,0.6058991551399231,0.5803375244140625,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8723768591880798,0.6562350988388062,0.4631314873695373,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7662689685821533,0.4378792941570282,0.4225699007511139,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.629219114780426,0.2370934784412384,1.1077708005905151,284.8926086425781,284.95001220703125,299.3656921386719,293.2533264160156,297.63787841796875,297.1363830566406,284.8941955566406,1.0,0.7211458086967468,0.304298847913742,0.304298847913742,1.0,1.0,-3.518314838409424,0.7664985656738281,2.751816272735596,-0.0230668000876903,0.8743874430656433,0.8743874430656433,0.0,316.88885498046875,299.0,59471.49609375,0.0,4388.97412109375,1.0,279.15643310546875,283.0162658691406,296.2743225097656,300.13232421875,293.1499938964844,293.1499938964844,279.45001220703125,39041.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194567203521729,1.0,0.0,0.0,3.680247068405152,3.680271863937378,9.037477184392628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.376953125,0.0,1590.0262451171875,1895.4371337890625,0.0,3584.143798828125,0.9142792224884032,1.0,0.0,3.0,1.0,0.0
17858940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.740506112575531,0.386260449886322,0.3547680974006653,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8543398380279541,0.6047487854957581,0.5786312818527222,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8774774670600891,0.6569517850875854,0.4630948603153229,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7702699303627014,0.4376800060272217,0.4218219518661499,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6323161125183105,0.2371960282325744,1.1059643030166626,285.00390625,284.95001220703125,299.3458251953125,293.254638671875,297.6357727050781,297.1393127441406,285.0030212402344,1.0,0.7163185477256775,0.3042499721050262,0.3042499721050262,1.0,1.0,-3.5119333267211914,0.7645745873451233,2.747358798980713,-0.023679245263338,0.9701520204544068,0.9701520204544068,0.0,308.5538330078125,287.0,58593.97265625,0.0,4321.9892578125,1.0,279.4425354003906,283.1494140625,296.2287292480469,299.9623107910156,293.1499938964844,293.1499938964844,279.1499938964844,33758.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105381965637208,1.0,0.0,0.0,3.778916597366333,3.77894139289856,9.528573059469636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.693359375,0.0,1664.0181884765625,1895.4371337890625,0.0,3501.59765625,0.932791233062744,1.0,0.0,3.0,1.0,0.0
17859000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.740506112575531,0.386260449886322,0.3547680974006653,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8543398380279541,0.6047487854957581,0.5786312818527222,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8774774670600891,0.6569517850875854,0.4630948603153229,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7702699303627014,0.4376800060272217,0.4218219518661499,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6323161125183105,0.2371960282325744,1.1059643030166626,285.00390625,284.95001220703125,299.3458251953125,293.254638671875,297.6357727050781,297.1393127441406,285.0030212402344,1.0,0.7163185477256775,0.3042499721050262,0.3042499721050262,1.0,1.0,-3.5119333267211914,0.7645745873451233,2.747358798980713,-0.023679245263338,0.9701520204544068,0.9701520204544068,0.0,308.5538330078125,287.0,58593.97265625,0.0,4321.9892578125,1.0,279.4425354003906,283.1494140625,296.2287292480469,299.9623107910156,293.1499938964844,293.1499938964844,279.1499938964844,33758.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105381965637208,1.0,0.0,0.0,3.778916597366333,3.77894139289856,9.528573059469636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.693359375,0.0,1664.0181884765625,1895.4371337890625,0.0,3501.59765625,0.932791233062744,1.0,0.0,3.0,1.0,0.0
17859060,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7444890737533569,0.3848481178283691,0.3534204661846161,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8591916561126709,0.6026186347007751,0.5765599012374878,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8835211396217346,0.6564937829971313,0.4627553522586822,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7751072645187378,0.4367824196815491,0.420831561088562,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6360893249511719,0.23695670068264,1.10376238822937,284.8933410644531,284.95001220703125,299.3261413574219,293.2554626464844,297.6303405761719,297.1381530761719,284.8949584960937,1.0,0.7105474472045898,0.3042477667331695,0.3042477667331695,1.0,1.0,-3.503582715988159,0.7622374892234802,2.741345167160034,-0.0240216888487339,0.8693603873252869,0.8693603873252869,0.0,298.8468933105469,275.0,59210.15625,0.0,4241.83642578125,1.0,279.15655517578125,283.0222473144531,296.2752990722656,300.1175537109375,293.1499938964844,293.1499938964844,279.45001220703125,39148.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182642698287964,1.0,0.0,0.0,3.65852952003479,3.6585543155670166,8.931130537348508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8876953125,0.0,1566.2918701171875,1895.4371337890625,0.0,3573.131591796875,0.9095704555511476,1.0,0.0,3.0,1.0,0.0
17859120,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7444890737533569,0.3848481178283691,0.3534204661846161,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8591916561126709,0.6026186347007751,0.5765599012374878,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8835211396217346,0.6564937829971313,0.4627553522586822,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7751072645187378,0.4367824196815491,0.420831561088562,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6360893249511719,0.23695670068264,1.10376238822937,284.8933410644531,284.95001220703125,299.3261413574219,293.2554626464844,297.6303405761719,297.1381530761719,284.8949584960937,1.0,0.7105474472045898,0.3042477667331695,0.3042477667331695,1.0,1.0,-3.503582715988159,0.7622374892234802,2.741345167160034,-0.0240216888487339,0.8693603873252869,0.8693603873252869,0.0,298.8468933105469,275.0,59210.15625,0.0,4241.83642578125,1.0,279.15655517578125,283.0222473144531,296.2752990722656,300.1175537109375,293.1499938964844,293.1499938964844,279.45001220703125,39148.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182642698287964,1.0,0.0,0.0,3.65852952003479,3.6585543155670166,8.931130537348508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8876953125,0.0,1566.2918701171875,1895.4371337890625,0.0,3573.131591796875,0.9095704555511476,1.0,0.0,3.0,1.0,0.0
