time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7499138712882996,0.3845010697841644,0.3524191975593567,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.865664541721344,0.6015517711639404,0.5748263001441956,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8913941383361816,0.6575636863708496,0.4628613889217376,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7814211845397949,0.4366773962974548,0.4200621545314789,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6409797072410583,0.2371759861707687,1.1019632816314695,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.62921142578125,297.1421813964844,285.0020751953125,1.0,0.7043098211288452,0.3042455315589905,0.3042455315589905,1.0,1.0,-3.497320413589477,0.7604944705963135,2.736825942993164,-0.0244910605251789,0.9637894630432128,0.9637894630432128,0.0,287.60699462890625,263.0,58350.4765625,0.0,4158.3359375,1.0,279.4423828125,283.1534423828125,296.2292785644531,299.9476623535156,293.1499938964844,293.1499938964844,279.1499938964844,33747.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909218966960907,1.0,0.0,0.0,3.7589287757873535,3.75895357131958,9.428041494174976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.671875,0.0,1640.4105224609375,1895.4371337890625,0.0,3489.35400390625,0.9282782077789308,1.0,0.0,3.0,1.0,0.0
17859240,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7499138712882996,0.3845010697841644,0.3524191975593567,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.865664541721344,0.6015517711639404,0.5748263001441956,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8913941383361816,0.6575636863708496,0.4628613889217376,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7814211845397949,0.4366773962974548,0.4200621545314789,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6409797072410583,0.2371759861707687,1.1019632816314695,285.0029296875,284.95001220703125,299.30670166015625,293.2557678222656,297.62921142578125,297.1421813964844,285.0020751953125,1.0,0.7043098211288452,0.3042455315589905,0.3042455315589905,1.0,1.0,-3.497320413589477,0.7604944705963135,2.736825942993164,-0.0244910605251789,0.9637894630432128,0.9637894630432128,0.0,287.60699462890625,263.0,58350.4765625,0.0,4158.3359375,1.0,279.4423828125,283.1534423828125,296.2292785644531,299.9476623535156,293.1499938964844,293.1499938964844,279.1499938964844,33747.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909218966960907,1.0,0.0,0.0,3.7589287757873535,3.75895357131958,9.428041494174976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.671875,0.0,1640.4105224609375,1895.4371337890625,0.0,3489.35400390625,0.9282782077789308,1.0,0.0,3.0,1.0,0.0
17859300,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.752921998500824,0.3839260637760162,0.3519469797611236,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8692461848258972,0.6006192564964294,0.5740005970001221,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8957124352455139,0.657644510269165,0.4629925191402435,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7849018573760986,0.4363523721694946,0.4197314083576202,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6437223553657532,0.2371613085269928,1.1013543605804443,284.8729248046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6273498535156,297.14263916015625,284.8704833984375,1.0,0.7011560797691345,0.3042444288730621,0.3042444288730621,1.0,1.0,-3.49479341506958,0.759785532951355,2.7350077629089355,-0.024556566029787,0.8734762668609619,0.8734762668609619,0.0,281.8467712402344,263.0,59290.515625,0.0,4117.4033203125,1.0,279.1952514648437,283.0058898925781,296.2850646972656,300.166748046875,293.1499938964844,293.1499938964844,279.1499938964844,37735.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151461720466614,1.0,0.0,0.0,3.724996566772461,3.7250216007232666,9.258594104721852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.46875,0.0,1631.4700927734375,1895.4371337890625,0.0,3544.298828125,0.9211936593055724,1.0,0.0,3.0,1.0,0.0
17859360,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7555224895477295,0.3831908702850342,0.351100891828537,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8724367022514343,0.5995080471038818,0.5727688074111938,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8995871543884277,0.6575430035591125,0.4627673625946045,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7880104780197144,0.435877650976181,0.4190986752510071,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6461910009384155,0.2370379120111465,1.0999325513839722,284.8955078125,284.95001220703125,299.2875366210937,293.25555419921875,297.62451171875,297.14178466796875,284.8971252441406,1.0,0.6978160738945007,0.3042684197425842,0.3042684197425842,1.0,1.0,-3.489554643630981,0.7583982348442078,2.731156349182129,-0.0247339829802513,0.8654735684394836,0.8654735684394836,0.0,276.4058532714844,251.0,58950.765625,0.0,4071.4755859375,1.0,279.1570739746094,283.0293273925781,296.2750244140625,300.1012268066406,293.1499938964844,293.1499938964844,279.45001220703125,39103.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168965816497804,1.0,0.0,0.0,3.636446475982666,3.6364707946777344,8.823637926980155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.1787109375,0.0,1541.276611328125,1895.4371337890625,0.0,3560.4912109375,0.9047546982765198,1.0,0.0,3.0,1.0,0.0
17859420,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7624903321266174,0.3829057514667511,0.3501403331756592,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8806772232055664,0.598493218421936,0.571067214012146,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.909623920917511,0.6589476466178894,0.4631109535694122,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7958893775939941,0.4358411431312561,0.4183750748634338,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.652485728263855,0.2373348176479339,1.0983750820159912,285.0025634765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6239318847656,297.1463928222656,285.0016784667969,1.0,0.6912059783935547,0.3043164312839508,0.3043164312839508,1.0,1.0,-3.4840118885040283,0.7570127248764038,2.726999282836914,-0.0250041205435991,0.9586104154586792,0.9586104154586792,0.0,264.4176940917969,239.0,58120.48828125,0.0,3985.96826171875,1.0,279.4422607421875,283.1575622558594,296.22857666015625,299.9326171875,293.1499938964844,293.1499938964844,279.1499938964844,33695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079321026802064,1.0,0.0,0.0,3.739843606948853,3.739867925643921,9.332546255791384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2197265625,0.0,1617.77099609375,1895.4371337890625,0.0,3477.402587890625,0.9239380359649658,1.0,0.0,3.0,1.0,0.0
17859480,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7624903321266174,0.3829057514667511,0.3501403331756592,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8806772232055664,0.598493218421936,0.571067214012146,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.909623920917511,0.6589476466178894,0.4631109535694122,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7958893775939941,0.4358411431312561,0.4183750748634338,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.652485728263855,0.2373348176479339,1.0983750820159912,285.0025634765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6239318847656,297.1463928222656,285.0016784667969,1.0,0.6912059783935547,0.3043164312839508,0.3043164312839508,1.0,1.0,-3.4840118885040283,0.7570127248764038,2.726999282836914,-0.0250041205435991,0.9586104154586792,0.9586104154586792,0.0,264.4176940917969,239.0,58120.48828125,0.0,3985.96826171875,1.0,279.4422607421875,283.1575622558594,296.22857666015625,299.9326171875,293.1499938964844,293.1499938964844,279.1499938964844,33695.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079321026802064,1.0,0.0,0.0,3.739843606948853,3.739867925643921,9.332546255791384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.2197265625,0.0,1617.77099609375,1895.4371337890625,0.0,3477.402587890625,0.9239380359649658,1.0,0.0,3.0,1.0,0.0
17859540,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7695455551147461,0.3816517889499664,0.3488523662090301,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8890665173530579,0.5964990854263306,0.5690345168113708,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.920546054840088,0.6591638326644897,0.4631766676902771,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8038650155067444,0.4350966513156891,0.4174459874629974,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6590612530708313,0.2372598648071289,1.0965558290481567,284.89697265625,284.95001220703125,299.25,293.2534484863281,297.6194763183594,297.1461486816406,284.89825439453125,1.0,0.6845009922981262,0.3043644428253174,0.3043644428253174,1.0,1.0,-3.4768002033233643,0.7551532983779907,2.721647024154663,-0.0251380540430545,0.8619711995124817,0.8619711995124817,0.0,252.86184692382807,227.0,58721.265625,0.0,3899.083740234375,1.0,279.15728759765625,283.0348205566406,296.27313232421875,300.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,39025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156990051269532,1.0,0.0,0.0,3.617725610733032,3.6177499294281006,8.733022127671575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.93359375,0.0,1519.9949951171875,1895.4371337890625,0.0,3549.414794921875,0.9004822373390198,1.0,0.0,3.0,1.0,0.0
17859600,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7695455551147461,0.3816517889499664,0.3488523662090301,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8890665173530579,0.5964990854263306,0.5690345168113708,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.920546054840088,0.6591638326644897,0.4631766676902771,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8038650155067444,0.4350966513156891,0.4174459874629974,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6590612530708313,0.2372598648071289,1.0965558290481567,284.89697265625,284.95001220703125,299.25,293.2534484863281,297.6194763183594,297.1461486816406,284.89825439453125,1.0,0.6845009922981262,0.3043644428253174,0.3043644428253174,1.0,1.0,-3.4768002033233643,0.7551532983779907,2.721647024154663,-0.0251380540430545,0.8619711995124817,0.8619711995124817,0.0,252.86184692382807,227.0,58721.265625,0.0,3899.083740234375,1.0,279.15728759765625,283.0348205566406,296.27313232421875,300.0849304199219,293.1499938964844,293.1499938964844,279.45001220703125,39025.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156990051269532,1.0,0.0,0.0,3.617725610733032,3.6177499294281006,8.733022127671575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.93359375,0.0,1519.9949951171875,1895.4371337890625,0.0,3549.414794921875,0.9004822373390198,1.0,0.0,3.0,1.0,0.0
17859660,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7779309749603271,0.3812294006347656,0.3478390872478485,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8988476991653442,0.5953397750854492,0.5672717094421387,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9334810972213744,0.6605955362319946,0.4635942280292511,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8127871751785278,0.4349221587181091,0.4166658818721771,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.666682243347168,0.2374186068773269,1.0947411060333252,285.0013122558594,284.95001220703125,299.2318115234375,293.2510681152344,297.6177978515625,297.1492004394531,285.0003356933594,1.0,0.6777039766311646,0.3044388890266418,0.3044388890266418,1.0,1.0,-3.4708354473114014,0.7537280917167664,2.7171072959899902,-0.0253194086253643,0.9533239006996156,0.9533239006996156,0.0,240.84278869628903,215.0,57893.578125,0.0,3812.914306640625,1.0,279.4421081542969,283.1606750488281,296.2254638671875,299.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33669.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068626761436462,1.0,0.0,0.0,3.722090244293213,3.722114562988281,9.244152465726074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9638671875,0.0,1597.0780029296875,1895.4371337890625,0.0,3467.465576171875,0.9199070930480956,1.0,0.0,3.0,1.0,0.0
17859720,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7779309749603271,0.3812294006347656,0.3478390872478485,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8988476991653442,0.5953397750854492,0.5672717094421387,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9334810972213744,0.6605955362319946,0.4635942280292511,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8127871751785278,0.4349221587181091,0.4166658818721771,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.666682243347168,0.2374186068773269,1.0947411060333252,285.0013122558594,284.95001220703125,299.2318115234375,293.2510681152344,297.6177978515625,297.1492004394531,285.0003356933594,1.0,0.6777039766311646,0.3044388890266418,0.3044388890266418,1.0,1.0,-3.4708354473114014,0.7537280917167664,2.7171072959899902,-0.0253194086253643,0.9533239006996156,0.9533239006996156,0.0,240.84278869628903,215.0,57893.578125,0.0,3812.914306640625,1.0,279.4421081542969,283.1606750488281,296.2254638671875,299.91607666015625,293.1499938964844,293.1499938964844,279.1499938964844,33669.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068626761436462,1.0,0.0,0.0,3.722090244293213,3.722114562988281,9.244152465726074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9638671875,0.0,1597.0780029296875,1895.4371337890625,0.0,3467.465576171875,0.9199070930480956,1.0,0.0,3.0,1.0,0.0
17859780,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7859439849853516,0.3796271383762359,0.3462906181812286,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9084637761116028,0.5929749011993408,0.5649495720863342,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9458515644073486,0.6606221795082092,0.4635688960552215,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.820957601070404,0.4337976276874542,0.4154423177242279,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6740673780441284,0.2369206249713897,1.0913821458816528,284.8962707519531,284.95001220703125,299.214111328125,293.2471618652344,297.61016845703125,297.14459228515625,284.8974609375,1.0,0.6706509590148926,0.3045133650302887,0.3045133650302887,1.0,1.0,-3.460649251937866,0.751120388507843,2.709528923034668,-0.0255148075520992,0.8563355803489685,0.8563355803489685,0.0,229.58663940429688,203.0,58407.80859375,0.0,3721.17578125,1.0,279.1574401855469,283.0396728515625,296.2668762207031,300.06134033203125,293.1499938964844,293.1499938964844,279.45001220703125,39144.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146548509597778,1.0,0.0,0.0,3.594125270843506,3.594149351119995,8.619453524261189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0498046875,0.0,1495.0540771484375,1895.4371337890625,0.0,3539.7509765625,0.8953386545181274,1.0,0.0,3.0,1.0,0.0
17859840,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7859439849853516,0.3796271383762359,0.3462906181812286,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9084637761116028,0.5929749011993408,0.5649495720863342,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9458515644073486,0.6606221795082092,0.4635688960552215,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.820957601070404,0.4337976276874542,0.4154423177242279,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6740673780441284,0.2369206249713897,1.0913821458816528,284.8962707519531,284.95001220703125,299.214111328125,293.2471618652344,297.61016845703125,297.14459228515625,284.8974609375,1.0,0.6706509590148926,0.3045133650302887,0.3045133650302887,1.0,1.0,-3.460649251937866,0.751120388507843,2.709528923034668,-0.0255148075520992,0.8563355803489685,0.8563355803489685,0.0,229.58663940429688,203.0,58407.80859375,0.0,3721.17578125,1.0,279.1574401855469,283.0396728515625,296.2668762207031,300.06134033203125,293.1499938964844,293.1499938964844,279.45001220703125,39144.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146548509597778,1.0,0.0,0.0,3.594125270843506,3.594149351119995,8.619453524261189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0498046875,0.0,1495.0540771484375,1895.4371337890625,0.0,3539.7509765625,0.8953386545181274,1.0,0.0,3.0,1.0,0.0
17859900,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7902529239654541,0.3792020678520202,0.3454780280590057,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.913937211036682,0.5921562910079956,0.5637272000312805,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9522597789764404,0.6611716747283936,0.4635453522205353,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8252242207527161,0.4334777891635895,0.4147509038448334,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6779632568359375,0.2367536872625351,1.0891928672790527,285.0096740722656,284.95001220703125,299.2054443359375,293.24468994140625,297.6076965332031,297.1438293457031,285.0108642578125,1.0,0.6669765114784241,0.3045505881309509,0.3045505881309509,1.0,1.0,-3.454702377319336,0.7495833039283752,2.7051188945770264,-0.0257990583777427,0.9334112405776978,0.9334112405776978,0.0,223.8758087158203,203.0,57474.25390625,0.0,3672.947509765625,1.0,279.4002685546875,283.17108154296875,296.2094421386719,299.8412170410156,293.1499938964844,293.1499938964844,279.45001220703125,34462.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081659913063048,1.0,0.0,0.0,3.636775732040405,3.636799335479736,8.82523636391852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.7861328125,0.0,1507.043212890625,1895.4371337890625,0.0,3479.57568359375,0.9028726816177368,1.0,0.0,3.0,1.0,0.0
17859960,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7954932451248169,0.3788961172103882,0.3449811935424804,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9206639528274536,0.5914689302444458,0.562843918800354,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9595719575881958,0.6619120836257935,0.4638705849647522,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8302723169326782,0.4332691729068756,0.4143103063106537,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.682612419128418,0.2366569191217422,1.0876060724258425,284.996826171875,284.95001220703125,299.1968994140625,293.2418518066406,297.6061096191406,297.144287109375,284.99542236328125,1.0,0.6633786559104919,0.3046163916587829,0.3046163916587829,1.0,1.0,-3.4509928226470947,0.7487512230873108,2.7022416591644287,-0.0258369091898202,0.9431859254837036,0.9431859254837036,0.0,217.7921905517578,191.0,57519.078125,0.0,3628.0859375,1.0,279.4428100585937,283.1627197265625,296.21435546875,299.8839416503906,293.1499938964844,293.1499938964844,279.1499938964844,33713.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055615067481996,1.0,0.0,0.0,3.6972362995147705,3.69726037979126,9.121109769694158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.36328125,0.0,1569.0263671875,1895.4371337890625,0.0,3455.3681640625,0.9140912890434264,1.0,0.0,3.0,1.0,0.0
17860020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8051196336746216,0.3771578669548034,0.3432835340499878,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9334855675697328,0.5889308452606201,0.560329258441925,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.972495138645172,0.6619647145271301,0.4638440310955047,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8398182392120361,0.4319630861282348,0.4128850698471069,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6913604736328125,0.2359056323766708,1.082955837249756,284.8973083496094,284.95001220703125,299.1800842285156,293.23516845703125,297.5974426269531,297.1380920410156,284.89862060546875,1.0,0.6558869481086731,0.304747998714447,0.304747998714447,1.0,1.0,-3.4385972023010254,0.7457025647163391,2.692894697189331,-0.026007555425167,0.8485092520713806,0.8485092520713806,0.0,206.471923828125,179.0,57921.6953125,0.0,3531.732177734375,1.0,279.1575012207031,283.04864501953125,296.253173828125,300.0188903808594,293.1499938964844,293.1499938964844,279.45001220703125,39334.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130367040634156,1.0,0.0,0.0,3.556072473526001,3.556096076965332,8.437902465630032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2724609375,0.0,1455.4632568359375,1895.4371337890625,0.0,3524.763671875,0.8871917128562927,1.0,0.0,3.0,1.0,0.0
17860080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8051196336746216,0.3771578669548034,0.3432835340499878,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9334855675697328,0.5889308452606201,0.560329258441925,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.972495138645172,0.6619647145271301,0.4638440310955047,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8398182392120361,0.4319630861282348,0.4128850698471069,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6913604736328125,0.2359056323766708,1.082955837249756,284.8973083496094,284.95001220703125,299.1800842285156,293.23516845703125,297.5974426269531,297.1380920410156,284.89862060546875,1.0,0.6558869481086731,0.304747998714447,0.304747998714447,1.0,1.0,-3.4385972023010254,0.7457025647163391,2.692894697189331,-0.026007555425167,0.8485092520713806,0.8485092520713806,0.0,206.471923828125,179.0,57921.6953125,0.0,3531.732177734375,1.0,279.1575012207031,283.04864501953125,296.253173828125,300.0188903808594,293.1499938964844,293.1499938964844,279.45001220703125,39334.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130367040634156,1.0,0.0,0.0,3.556072473526001,3.556096076965332,8.437902465630032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.2724609375,0.0,1455.4632568359375,1895.4371337890625,0.0,3524.763671875,0.8871917128562927,1.0,0.0,3.0,1.0,0.0
17860140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8163524866104126,0.3763249218463897,0.3418893218040466,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9486404061317444,0.5872942805290222,0.5581060647964478,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9862555861473083,0.6633151769638062,0.4641948640346527,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8514817953109741,0.4313114285469055,0.4116351008415222,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7017573714256287,0.2354673743247985,1.0783472061157229,284.99365234375,284.95001220703125,299.1636657714844,293.2272033691406,297.5934753417969,297.1376037597656,284.9927062988281,1.0,0.6482451558113098,0.3048796057701111,0.3048796057701111,1.0,1.0,-3.4276137351989746,0.7430529594421387,2.684560775756836,-0.0263236965984106,0.9316011667251588,0.9316011667251588,0.0,194.5508270263672,167.0,57026.66015625,0.0,3435.864990234375,1.0,279.441650390625,283.16796875,296.1991882324219,299.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,33843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036905169487,1.0,0.0,0.0,3.658489942550659,3.6585135459899902,8.930936701290193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2548828125,0.0,1526.4637451171875,1895.4371337890625,0.0,3437.960693359375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
17860200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8163524866104126,0.3763249218463897,0.3418893218040466,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9486404061317444,0.5872942805290222,0.5581060647964478,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9862555861473083,0.6633151769638062,0.4641948640346527,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8514817953109741,0.4313114285469055,0.4116351008415222,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7017573714256287,0.2354673743247985,1.0783472061157229,284.99365234375,284.95001220703125,299.1636657714844,293.2272033691406,297.5934753417969,297.1376037597656,284.9927062988281,1.0,0.6482451558113098,0.3048796057701111,0.3048796057701111,1.0,1.0,-3.4276137351989746,0.7430529594421387,2.684560775756836,-0.0263236965984106,0.9316011667251588,0.9316011667251588,0.0,194.5508270263672,167.0,57026.66015625,0.0,3435.864990234375,1.0,279.441650390625,283.16796875,296.1991882324219,299.8388061523437,293.1499938964844,293.1499938964844,279.1499938964844,33843.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036905169487,1.0,0.0,0.0,3.658489942550659,3.6585135459899902,8.930936701290193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.2548828125,0.0,1526.4637451171875,1895.4371337890625,0.0,3437.960693359375,0.9056934714317322,1.0,0.0,3.0,1.0,0.0
17860260,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8223551511764526,0.3754414021968841,0.3411352038383484,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.956749677658081,0.5859912633895874,0.5569286346435547,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.993112862110138,0.6634523868560791,0.464375764131546,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8581466674804688,0.4306468963623047,0.410985380411148,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7075525522232056,0.2350589334964752,1.0759966373443604,284.8687438964844,284.95001220703125,299.1552734375,293.2225952148437,297.58941650390625,297.1348876953125,284.8684387207031,1.0,0.6442646980285645,0.3049828112125397,0.3049828112125397,1.0,1.0,-3.4219067096710205,0.7417713403701782,2.680135488510132,-0.0262574218213558,0.84111088514328,0.84111088514328,0.0,188.4398651123047,167.0,57737.921875,0.0,3386.761474609375,1.0,279.19482421875,283.0295104980469,296.2510070800781,300.0408630371094,293.1499938964844,293.1499938964844,279.1499938964844,38839.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096459150314332,1.0,0.0,0.0,3.60054349899292,3.600567579269409,8.65026549945469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.9912109375,0.0,1499.799072265625,1895.4371337890625,0.0,3493.317138671875,0.8939748406410217,1.0,0.0,3.0,1.0,0.0
17860320,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8273691534996033,0.3745298981666565,0.340112566947937,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9634295105934144,0.5846741795539856,0.5554839372634888,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.998540699481964,0.6634618043899536,0.4641527235507965,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.863950788974762,0.4299276471138,0.4101121127605438,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7123797535896301,0.2345905154943466,1.073041558265686,284.8999328613281,284.95001220703125,299.1475830078125,293.2180480957031,297.5849304199219,297.1313171386719,284.9006042480469,1.0,0.6404218673706055,0.3050780594348907,0.3050780594348907,1.0,1.0,-3.4140431880950928,0.7398697733879089,2.674173355102539,-0.0263722166419029,0.8407105803489685,0.8407105803489685,0.0,183.15606689453125,170.0,57375.15234375,0.0,3337.676513671875,1.0,279.15838623046875,283.05908203125,296.2344665527344,299.966552734375,293.1499938964844,293.1499938964844,279.45001220703125,39260.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108731150627136,1.0,0.0,0.0,3.51481032371521,3.514833688735962,8.243223987847159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.69140625,0.0,1411.3900146484375,1895.4371337890625,0.0,3504.70458984375,0.8780393004417419,1.0,0.0,3.0,1.0,0.0
17860380,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8317243456840515,0.3735817670822143,0.3389067649841308,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9688535332679749,0.5829087495803833,0.5534433126449585,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.6654638648033142,0.4575903415679931,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8691174983978271,0.4291653931140899,0.4090558290481567,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7163297533988953,0.2340091168880462,1.0691723823547363,284.9911804199219,284.95001220703125,299.1318054199219,293.207763671875,297.58233642578125,297.1324768066406,284.9909973144531,1.0,0.6365000009536743,0.3052765429019928,0.3052765429019928,1.0,1.0,-3.4019265174865723,0.7370840907096863,2.664842367172241,-0.0260860323905944,0.919408917427063,0.919408917427063,0.0,178.34962463378906,173.0,56459.875,0.0,3276.401123046875,1.0,279.4413452148437,283.174560546875,296.1786193847656,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013622999191284,1.0,0.0,0.0,3.615061283111572,3.615084409713745,8.720163009456883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.509765625,0.0,1479.2962646484375,1895.4371337890625,0.0,3416.27978515625,0.8959313631057739,1.0,0.0,3.0,1.0,0.0
17860440,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8317243456840515,0.3735817670822143,0.3389067649841308,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9688535332679749,0.5829087495803833,0.5534433126449585,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.6654638648033142,0.4575903415679931,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8691174983978271,0.4291653931140899,0.4090558290481567,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7163297533988953,0.2340091168880462,1.0691723823547363,284.9911804199219,284.95001220703125,299.1318054199219,293.207763671875,297.58233642578125,297.1324768066406,284.9909973144531,1.0,0.6365000009536743,0.3052765429019928,0.3052765429019928,1.0,1.0,-3.4019265174865723,0.7370840907096863,2.664842367172241,-0.0260860323905944,0.919408917427063,0.919408917427063,0.0,178.34962463378906,173.0,56459.875,0.0,3276.401123046875,1.0,279.4413452148437,283.174560546875,296.1786193847656,299.7830505371094,293.1499938964844,293.1499938964844,279.1499938964844,33928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013622999191284,1.0,0.0,0.0,3.615061283111572,3.615084409713745,8.720163009456883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.509765625,0.0,1479.2962646484375,1895.4371337890625,0.0,3416.27978515625,0.8959313631057739,1.0,0.0,3.0,1.0,0.0
17860500,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.829311728477478,0.3725785315036773,0.3383750915527344,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9658176302909852,0.5815017223358154,0.5525146722793579,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.6672689914703369,0.4611623883247375,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.866564154624939,0.4283776581287384,0.408638447523117,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7142195105552673,0.2334511131048202,1.0678035020828247,284.8574523925781,284.95001220703125,299.1239929199219,293.2022399902344,297.5830383300781,297.13214111328125,284.8534851074219,1.0,0.6346985101699829,0.3053757548332214,0.3053757548332214,1.0,1.0,-3.381169319152832,0.7317767143249512,2.649392604827881,-0.0317429415881633,0.822589635848999,0.822589635848999,0.0,178.7490997314453,173.0,56891.0078125,0.0,3251.6318359375,1.0,279.1992492675781,283.0303039550781,296.22833251953125,299.9779968261719,293.1499938964844,293.1499938964844,279.1499938964844,39171.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069677591323853,1.0,0.0,0.0,3.552343845367432,3.552367687225342,8.420217341154057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7421875,0.0,1450.3074951171875,1895.4371337890625,0.0,3468.4423828125,0.8830899596214294,1.0,0.0,3.0,1.0,0.0
17860560,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8305946588516235,0.3716444671154022,0.3373910188674927,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9675280451774596,0.5801382064819336,0.5510891675949097,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6678460836410522,0.4575392305850982,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8682617545127869,0.4276307225227356,0.4078090786933899,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7154556512832642,0.232944518327713,1.0650333166122437,284.9036560058594,284.95001220703125,299.1162414550781,293.1964416503906,297.57763671875,297.130859375,284.90362548828125,1.0,0.6340678334236145,0.3055793642997741,0.3055793642997741,1.0,1.0,-3.3851451873779297,0.7333223223686218,2.651822805404663,-0.0265984591096639,0.8316942453384399,0.8316942453384399,0.0,177.5507354736328,176.0,56666.0703125,0.0,3238.862548828125,1.0,279.1586303710937,283.071044921875,296.2098388671875,299.89666748046875,293.1499938964844,293.1499938964844,279.45001220703125,39147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079441428184508,1.0,0.0,0.0,3.462097644805908,3.462120532989502,7.997825264283165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.3662109375,0.0,1356.329345703125,1895.4371337890625,0.0,3477.514892578125,0.8663278818130493,1.0,0.0,3.0,1.0,0.0
17860620,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8290388584136963,0.3705479800701141,0.3362658321857452,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9655102491378784,0.5782276391983032,0.549132227897644,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6696368455886841,0.4587733447551727,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8667871356010437,0.4267297685146332,0.40683513879776,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.714027464389801,0.2321986109018325,1.061404824256897,284.9913635253906,284.95001220703125,299.10089111328125,293.1841125488281,297.57550048828125,297.1324462890625,284.990478515625,1.0,0.6332364082336426,0.3059865832328796,0.3059865832328796,1.0,1.0,-3.377383232116699,0.7324061989784241,2.64497709274292,-0.0259074904024601,0.9092438220977784,0.9092438220977784,0.0,177.75372314453125,179.0,55843.171875,0.0,3222.434814453125,1.0,279.44091796875,283.18182373046875,296.15478515625,299.72003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33766.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983905911445618,1.0,0.0,0.0,3.568531513214112,3.568554401397705,8.497132171214616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.70703125,0.0,1428.0654296875,1895.4371337890625,0.0,3388.57763671875,0.8853707313537598,1.0,0.0,3.0,1.0,0.0
17860680,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8290388584136963,0.3705479800701141,0.3362658321857452,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9655102491378784,0.5782276391983032,0.549132227897644,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.6696368455886841,0.4587733447551727,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8667871356010437,0.4267297685146332,0.40683513879776,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.714027464389801,0.2321986109018325,1.061404824256897,284.9913635253906,284.95001220703125,299.10089111328125,293.1841125488281,297.57550048828125,297.1324462890625,284.990478515625,1.0,0.6332364082336426,0.3059865832328796,0.3059865832328796,1.0,1.0,-3.377383232116699,0.7324061989784241,2.64497709274292,-0.0259074904024601,0.9092438220977784,0.9092438220977784,0.0,177.75372314453125,179.0,55843.171875,0.0,3222.434814453125,1.0,279.44091796875,283.18182373046875,296.15478515625,299.72003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33766.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983905911445618,1.0,0.0,0.0,3.568531513214112,3.568554401397705,8.497132171214616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.70703125,0.0,1428.0654296875,1895.4371337890625,0.0,3388.57763671875,0.8853707313537598,1.0,0.0,3.0,1.0,0.0
17860740,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8256466388702393,0.3684990108013153,0.3347146809101105,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9612600207328796,0.5753611326217651,0.5467515587806702,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6696068048477173,0.4627250432968139,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8634229302406311,0.4251137375831604,0.4055727422237396,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7110040783882141,0.2310135811567306,1.0570392608642578,284.90777587890625,284.95001220703125,299.0857238769531,293.1708679199219,297.56597900390625,297.1246032714844,284.9081420898437,1.0,0.6331802606582642,0.3063937723636627,0.3063937723636627,1.0,1.0,-3.370640993118286,0.7317665219306946,2.6388745307922363,-0.025044972077012,0.827861487865448,0.827861487865448,0.0,179.24063110351562,182.0,56231.80859375,0.0,3215.753173828125,1.0,279.1591491699219,283.0810546875,296.1882019042969,299.8470153808594,293.1499938964844,293.1499938964844,279.45001220703125,38966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057719111442566,1.0,0.0,0.0,3.4268252849578857,3.4268476963043213,7.835689643798105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.8544921875,0.0,1319.59912109375,1895.4371337890625,0.0,3457.324951171875,0.858461856842041,1.0,0.0,3.0,1.0,0.0
17860800,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8256466388702393,0.3684990108013153,0.3347146809101105,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9612600207328796,0.5753611326217651,0.5467515587806702,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6696068048477173,0.4627250432968139,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8634229302406311,0.4251137375831604,0.4055727422237396,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7110040783882141,0.2310135811567306,1.0570392608642578,284.90777587890625,284.95001220703125,299.0857238769531,293.1708679199219,297.56597900390625,297.1246032714844,284.9081420898437,1.0,0.6331802606582642,0.3063937723636627,0.3063937723636627,1.0,1.0,-3.370640993118286,0.7317665219306946,2.6388745307922363,-0.025044972077012,0.827861487865448,0.827861487865448,0.0,179.24063110351562,182.0,56231.80859375,0.0,3215.753173828125,1.0,279.1591491699219,283.0810546875,296.1882019042969,299.8470153808594,293.1499938964844,293.1499938964844,279.45001220703125,38966.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057719111442566,1.0,0.0,0.0,3.4268252849578857,3.4268476963043213,7.835689643798105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.8544921875,0.0,1319.59912109375,1895.4371337890625,0.0,3457.324951171875,0.858461856842041,1.0,0.0,3.0,1.0,0.0
17860860,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8221283555030823,0.3672270774841308,0.3334901034832001,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9566097259521484,0.5732874870300293,0.5447051525115967,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6698086261749268,0.4670208990573883,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8598339557647705,0.4240853190422058,0.4045402109622955,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.707585871219635,0.2300997525453567,1.0529545545578003,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.5600280761719,297.1212463378906,284.9913635253906,1.0,0.633595883846283,0.3064805269241333,0.3064805269241333,1.0,1.0,-3.365715265274048,0.7306845784187317,2.635030746459961,-0.0251079741865396,0.9049074053764344,0.9049074053764344,0.0,181.1502227783203,185.0,55518.34375,0.0,3215.623046875,1.0,279.440673828125,283.1876525878906,296.1309814453125,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33598.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969355821609497,1.0,0.0,0.0,3.542118549346924,3.5421411991119385,8.371812896257325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4345703125,0.0,1398.984619140625,1895.4371337890625,0.0,3375.003173828125,0.879315197467804,1.0,0.0,3.0,1.0,0.0
17860920,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8221283555030823,0.3672270774841308,0.3334901034832001,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9566097259521484,0.5732874870300293,0.5447051525115967,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6698086261749268,0.4670208990573883,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8598339557647705,0.4240853190422058,0.4045402109622955,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.707585871219635,0.2300997525453567,1.0529545545578003,284.9922790527344,284.95001220703125,299.0706787109375,293.1567687988281,297.5600280761719,297.1212463378906,284.9913635253906,1.0,0.633595883846283,0.3064805269241333,0.3064805269241333,1.0,1.0,-3.365715265274048,0.7306845784187317,2.635030746459961,-0.0251079741865396,0.9049074053764344,0.9049074053764344,0.0,181.1502227783203,185.0,55518.34375,0.0,3215.623046875,1.0,279.440673828125,283.1876525878906,296.1309814453125,299.67535400390625,293.1499938964844,293.1499938964844,279.1499938964844,33598.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969355821609497,1.0,0.0,0.0,3.542118549346924,3.5421411991119385,8.371812896257325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.4345703125,0.0,1398.984619140625,1895.4371337890625,0.0,3375.003173828125,0.879315197467804,1.0,0.0,3.0,1.0,0.0
17860980,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8163949847221375,0.3650060892105102,0.331861674785614,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9490296840667723,0.5702511668205261,0.542248010635376,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9962663054466248,0.6688397526741028,0.4682070910930633,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8540554642677307,0.4223326444625854,0.4032327532768249,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7021423578262329,0.2287332117557525,1.048171877861023,284.9062805175781,284.95001220703125,299.0556945800781,293.1419372558594,297.5483093261719,297.11053466796875,284.9065246582031,1.0,0.6339412331581116,0.3065673112869262,0.3065673112869262,1.0,1.0,-3.3549230098724365,0.7279140949249268,2.6270086765289307,-0.025345342233777,0.8222897052764893,0.8222897052764893,0.0,184.4672698974609,188.0,55855.890625,0.0,3210.337646484375,1.0,279.1593017578125,283.0858154296875,296.1614685058594,299.79937744140625,293.1499938964844,293.1499938964844,279.45001220703125,39019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047794342041016,1.0,0.0,0.0,3.3999786376953125,3.400001049041748,7.713397280895151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.76611328125,0.0,1293.43408203125,1895.4371337890625,0.0,3448.093505859375,0.8524923920631409,1.0,0.0,3.0,1.0,0.0
