time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8163949847221375,0.3650060892105102,0.331861674785614,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9490296840667723,0.5702511668205261,0.542248010635376,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9962663054466248,0.6688397526741028,0.4682070910930633,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8540554642677307,0.4223326444625854,0.4032327532768249,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7021423578262329,0.2287332117557525,1.048171877861023,284.9062805175781,284.95001220703125,299.0556945800781,293.1419372558594,297.5483093261719,297.11053466796875,284.9065246582031,1.0,0.6339412331581116,0.3065673112869262,0.3065673112869262,1.0,1.0,-3.3549230098724365,0.7279140949249268,2.6270086765289307,-0.025345342233777,0.8222897052764893,0.8222897052764893,0.0,184.4672698974609,188.0,55855.890625,0.0,3210.337646484375,1.0,279.1593017578125,283.0858154296875,296.1614685058594,299.79937744140625,293.1499938964844,293.1499938964844,279.45001220703125,39019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047794342041016,1.0,0.0,0.0,3.3999786376953125,3.400001049041748,7.713397280895151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.76611328125,0.0,1293.43408203125,1895.4371337890625,0.0,3448.093505859375,0.8524923920631409,1.0,0.0,3.0,1.0,0.0
17861100,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8135105967521667,0.3642479181289673,0.3310641050338745,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.945164144039154,0.5690790414810181,0.5410217642784119,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9941006898880004,0.6691004633903503,0.4681813418865204,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8511996269226074,0.4217025935649872,0.40256267786026,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6993712782859802,0.2281560152769088,1.0455588102340698,285.0069580078125,284.95001220703125,299.0482177734375,293.1342468261719,297.5455017089844,297.1090087890625,285.00732421875,1.0,0.6340054273605347,0.3066106736660003,0.3066106736660003,1.0,1.0,-3.348498106002808,0.7262446284294128,2.62225341796875,-0.0256641302257776,0.8917709589004517,0.8917709589004517,0.0,186.12001037597656,188.0,55024.1171875,0.0,3205.3779296875,1.0,279.39556884765625,283.20367431640625,296.0990600585937,299.5805358886719,293.1499938964844,293.1499938964844,279.45001220703125,34178.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983365297317505,1.0,0.0,0.0,3.449000358581543,3.4490222930908203,7.937427994875179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.4501953125,0.0,1307.9542236328125,1895.4371337890625,0.0,3388.0732421875,0.8608756065368652,1.0,0.0,3.0,1.0,0.0
17861160,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8113123774528503,0.3635647892951965,0.3305249512195587,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9421407580375672,0.5679939985275269,0.5400760769844055,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.992576539516449,0.6695374250411987,0.4685184955596924,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8490485548973083,0.4211542308330536,0.4021080434322357,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6972166299819946,0.2276389002799987,1.0435000658035278,284.9870300292969,284.95001220703125,299.0407409667969,293.1264038085937,297.54376220703125,297.10888671875,284.9856262207031,1.0,0.6341601014137268,0.3067515194416046,0.3067515194416046,1.0,1.0,-3.3440937995910645,0.7254189252853394,2.618674993515014,-0.0255451891571283,0.8943952322006226,0.8943952322006226,0.0,187.451904296875,191.0,55053.9296875,0.0,3203.111572265625,1.0,279.44110107421875,283.1898193359375,296.09893798828125,299.61688232421875,293.1499938964844,293.1499938964844,279.75,33678.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957152962684631,1.0,0.0,0.0,3.511229991912842,3.5112521648406982,8.226438126257563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.38623046875,0.0,1367.484619140625,1895.4371337890625,0.0,3363.61279296875,0.8722509741783142,1.0,0.0,3.0,1.0,0.0
17861220,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8069862127304077,0.3622920513153076,0.3294959664344787,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.936246693134308,0.5659483075141907,0.5382653474807739,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9896438717842102,0.670640766620636,0.4693447351455688,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8449700474739075,0.4201762676239013,0.4012893140316009,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6931043863296509,0.2266892790794372,1.0397331714630127,285.0405578613281,284.95001220703125,299.0257873535156,293.1102294921875,297.5414428710937,297.1102294921875,285.0377197265625,1.0,0.6345799565315247,0.3070332109928131,0.3070332109928131,1.0,1.0,-3.3361566066741943,0.7240464687347412,2.612110137939453,-0.0251923222094774,0.9925897121429444,0.9925897121429444,0.0,190.11737060546875,194.0,54519.921875,0.0,3200.54052734375,1.0,279.7411499023437,283.267578125,296.0892639160156,299.5576171875,293.1499938964844,293.1499938964844,279.45001220703125,31243.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888561129570007,1.0,0.0,0.0,3.699596405029297,3.699620008468628,9.132758691521304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7998046875,0.0,1552.98046875,1895.4371337890625,0.0,3299.50830078125,0.9129747152328492,1.0,0.0,3.0,1.0,0.0
17861280,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8069862127304077,0.3622920513153076,0.3294959664344787,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.936246693134308,0.5659483075141907,0.5382653474807739,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9896438717842102,0.670640766620636,0.4693447351455688,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8449700474739075,0.4201762676239013,0.4012893140316009,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.6931043863296509,0.2266892790794372,1.0397331714630127,285.0405578613281,284.95001220703125,299.0257873535156,293.1102294921875,297.5414428710937,297.1102294921875,285.0377197265625,1.0,0.6345799565315247,0.3070332109928131,0.3070332109928131,1.0,1.0,-3.3361566066741943,0.7240464687347412,2.612110137939453,-0.0251923222094774,0.9925897121429444,0.9925897121429444,0.0,190.11737060546875,194.0,54519.921875,0.0,3200.54052734375,1.0,279.7411499023437,283.267578125,296.0892639160156,299.5576171875,293.1499938964844,293.1499938964844,279.45001220703125,31243.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888561129570007,1.0,0.0,0.0,3.699596405029297,3.699620008468628,9.132758691521304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.7998046875,0.0,1552.98046875,1895.4371337890625,0.0,3299.50830078125,0.9129747152328492,1.0,0.0,3.0,1.0,0.0
17861340,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8004074096679688,0.3596084415912628,0.3275986313819885,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9278127551078796,0.5624257922172546,0.5355190634727478,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9846566319465636,0.6698610782623291,0.4692752063274383,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8391187191009521,0.4180513918399811,0.3997737467288971,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6873048543930054,0.2250384390354156,1.0341317653656006,284.88104248046875,284.95001220703125,299.0107727050781,293.093505859375,297.5293884277344,297.0991516113281,284.8824768066406,1.0,0.6347201466560364,0.3073149025440216,0.3073149025440216,1.0,1.0,-3.3219428062438965,0.7208948135375977,2.601047992706299,-0.0250434167683124,0.8662553429603577,0.8662553429603577,0.0,193.85006713867188,197.0,55218.65625,0.0,3190.02734375,1.0,279.4568176269531,283.09747314453125,296.1308288574219,299.7284851074219,293.1499938964844,293.1499938964844,279.75,38444.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006777405738831,1.0,0.0,0.0,3.6228108406066895,3.6228349208831774,8.757589853303216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.89013671875,0.0,1521.28271484375,1895.4371337890625,0.0,3409.901123046875,0.9006845355033875,1.0,0.0,3.0,1.0,0.0
17861400,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8004074096679688,0.3596084415912628,0.3275986313819885,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9278127551078796,0.5624257922172546,0.5355190634727478,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9846566319465636,0.6698610782623291,0.4692752063274383,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8391187191009521,0.4180513918399811,0.3997737467288971,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6873048543930054,0.2250384390354156,1.0341317653656006,284.88104248046875,284.95001220703125,299.0107727050781,293.093505859375,297.5293884277344,297.0991516113281,284.8824768066406,1.0,0.6347201466560364,0.3073149025440216,0.3073149025440216,1.0,1.0,-3.3219428062438965,0.7208948135375977,2.601047992706299,-0.0250434167683124,0.8662553429603577,0.8662553429603577,0.0,193.85006713867188,197.0,55218.65625,0.0,3190.02734375,1.0,279.4568176269531,283.09747314453125,296.1308288574219,299.7284851074219,293.1499938964844,293.1499938964844,279.75,38444.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006777405738831,1.0,0.0,0.0,3.6228108406066895,3.6228349208831774,8.757589853303216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.89013671875,0.0,1521.28271484375,1895.4371337890625,0.0,3409.901123046875,0.9006845355033875,1.0,0.0,3.0,1.0,0.0
17861460,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7966339588165283,0.358512669801712,0.3264220654964447,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.922979176044464,0.5608015060424805,0.5337897539138794,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9817470908164978,0.6701413989067078,0.4692286252975464,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.83577960729599,0.4171110391616821,0.3987599313259125,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6838830709457397,0.2241773158311844,1.0301765203475952,285.0006408691406,284.95001220703125,299.001708984375,293.0832214355469,297.5258178710937,297.0970153808594,285.0000305175781,1.0,0.6346322894096375,0.3075037002563476,0.3075037002563476,1.0,1.0,-3.312408447265625,0.7187807559967041,2.593627691268921,-0.0251424945890903,0.9461371898651124,0.9461371898651124,0.0,195.9316864013672,197.0,54226.95703125,0.0,3180.6318359375,1.0,279.7159118652344,283.2352294921875,296.0544738769531,299.4983825683594,293.1499938964844,293.1499938964844,279.75,33802.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939182162284851,1.0,0.0,0.0,3.6800384521484375,3.680062532424927,9.036453434418944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.8984375,0.0,1550.26953125,1895.4371337890625,0.0,3346.830322265625,0.9112919569015504,1.0,0.0,3.0,1.0,0.0
17861520,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7948458790779114,0.3578872978687286,0.325916975736618,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9206194877624512,0.5598348379135132,0.5329363942146301,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9804672598838806,0.6704482436180115,0.4694938063621521,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8341825604438782,0.4165857434272766,0.3983109891414642,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6821796298027039,0.2236726582050323,1.0281085968017578,284.98779296875,284.95001220703125,298.99566650390625,293.0762939453125,297.5244140625,297.096923828125,284.9866943359375,1.0,0.6346548199653625,0.3076295852661133,0.3076295852661133,1.0,1.0,-3.308065891265869,0.7179380059242249,2.590127944946289,-0.025045983493328,0.9495355486869812,0.9495355486869812,0.0,196.98928833007807,200.0,54213.3515625,0.0,3176.979248046875,1.0,279.7421264648437,283.2267761230469,296.0544128417969,299.5232238769531,293.1499938964844,293.1499938964844,279.45001220703125,33767.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892439603805542,1.0,0.0,0.0,3.71942663192749,3.719450950622559,9.23092613902554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.3505859375,0.0,1594.764404296875,1895.4371337890625,0.0,3333.01513671875,0.9192835092544556,1.0,0.0,3.0,1.0,0.0
17861580,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7889421582221985,0.3553415238857269,0.3240242600440979,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.913190484046936,0.556404173374176,0.5301368832588196,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.975717306137085,0.6698340177536011,0.4694337844848633,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8290233612060547,0.4144916534423828,0.3967052698135376,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6768475770950317,0.2219459116458892,1.0217509269714355,284.88446044921875,284.95001220703125,298.9804077148437,293.0586853027344,297.5138854980469,297.0878601074219,284.88653564453125,1.0,0.6345164775848389,0.3079442679882049,0.3079442679882049,1.0,1.0,-3.292783260345459,0.7145705223083496,2.5782127380371094,-0.0249263253062963,0.8443489074707031,0.8443489074707031,0.0,200.3853759765625,203.0,54495.41796875,0.0,3162.3310546875,1.0,279.4573059082031,283.11187744140625,296.079345703125,299.6347351074219,293.1499938964844,293.1499938964844,279.75,39999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004588723182678,1.0,0.0,0.0,3.561043500900269,3.5610673427581787,8.461510105917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5146484375,0.0,1465.6258544921875,1895.4371337890625,0.0,3407.861328125,0.8887409567832947,1.0,0.0,3.0,1.0,0.0
17861640,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7889421582221985,0.3553415238857269,0.3240242600440979,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.913190484046936,0.556404173374176,0.5301368832588196,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.975717306137085,0.6698340177536011,0.4694337844848633,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8290233612060547,0.4144916534423828,0.3967052698135376,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6768475770950317,0.2219459116458892,1.0217509269714355,284.88446044921875,284.95001220703125,298.9804077148437,293.0586853027344,297.5138854980469,297.0878601074219,284.88653564453125,1.0,0.6345164775848389,0.3079442679882049,0.3079442679882049,1.0,1.0,-3.292783260345459,0.7145705223083496,2.5782127380371094,-0.0249263253062963,0.8443489074707031,0.8443489074707031,0.0,200.3853759765625,203.0,54495.41796875,0.0,3162.3310546875,1.0,279.4573059082031,283.11187744140625,296.079345703125,299.6347351074219,293.1499938964844,293.1499938964844,279.75,39999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004588723182678,1.0,0.0,0.0,3.561043500900269,3.5610673427581787,8.461510105917114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5146484375,0.0,1465.6258544921875,1895.4371337890625,0.0,3407.861328125,0.8887409567832947,1.0,0.0,3.0,1.0,0.0
17861700,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7861763834953308,0.3544780910015106,0.3230915069580078,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9097860455513,0.5550950169563293,0.5287370681762695,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9734683632850648,0.6701081395149231,0.4694285988807678,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8265976905822754,0.4137386679649353,0.3958842754364013,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6742992997169495,0.2212223559617996,1.0183802843093872,285.00164794921875,284.95001220703125,298.97271728515625,293.0497436523437,297.5115966796875,297.0870361328125,285.0032653808594,1.0,0.6343836784362793,0.3081015944480896,0.3081015944480896,1.0,1.0,-3.2849249839782715,0.712827205657959,2.5720977783203125,-0.025005467236042,0.9205499291419984,0.9205499291419984,0.0,201.9626007080078,203.0,53539.30859375,0.0,3153.8955078125,1.0,279.69940185546875,283.2460327148437,296.0104675292969,299.40203857421875,293.1499938964844,293.1499938964844,279.75,34802.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933045864105225,1.0,0.0,0.0,3.60097599029541,3.600999116897583,8.652343126414053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.2412109375,0.0,1470.4644775390625,1895.4371337890625,0.0,3341.09765625,0.8952546715736389,1.0,0.0,3.0,1.0,0.0
17861760,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7841784954071045,0.3537418246269226,0.32248055934906,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.90728759765625,0.5539306402206421,0.5276888012886047,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9719741344451904,0.6705222129821777,0.4697621464729309,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8248198628425598,0.4131150841712951,0.39533531665802,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6723660826683044,0.2205928117036819,1.0157326459884644,284.99072265625,284.95001220703125,298.9649963378906,293.04071044921875,297.51055908203125,297.087890625,284.98931884765625,1.0,0.634370744228363,0.3083202242851257,0.3083202242851257,1.0,1.0,-3.279484510421753,0.7119358777999878,2.567548513412476,-0.02472735196352,0.9293591380119324,0.9293591380119324,0.0,203.19046020507807,206.0,53525.17578125,0.0,3148.827880859375,1.0,279.7424621582031,283.23907470703125,296.0080871582031,299.431884765625,293.1499938964844,293.1499938964844,279.45001220703125,33916.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900970816612244,1.0,0.0,0.0,3.660069942474365,3.660093545913696,8.938652626966359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.69921875,0.0,1528.7650146484375,1895.4371337890625,0.0,3311.115234375,0.9058743715286256,1.0,0.0,3.0,1.0,0.0
17861820,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7787389755249023,0.3512283265590668,0.3206155598163605,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009968042373656,0.5505298972129822,0.5249163508415222,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9673003554344176,0.6698639988899231,0.4696746170520782,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8200438022613525,0.4110444188117981,0.3937506377696991,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6674492359161377,0.2188569754362106,1.009310603141785,284.8956604003906,284.95001220703125,298.9493408203125,293.0224914550781,297.500732421875,297.079833984375,284.8966064453125,1.0,0.6341937184333801,0.308757483959198,0.308757483959198,1.0,1.0,-3.264183282852173,0.708912193775177,2.555270910263061,-0.024268141016364,0.8346729278564453,0.8346729278564453,0.0,206.4740753173828,209.0,53780.2421875,0.0,3133.676025390625,1.0,279.4584350585937,283.13153076171875,296.0384826660156,299.5468444824219,293.1499938964844,293.1499938964844,279.75,39699.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973881006240845,1.0,0.0,0.0,3.498295783996582,3.498319149017334,8.165943654603325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.37353515625,0.0,1397.380859375,1895.4371337890625,0.0,3379.225341796875,0.8747959733009338,1.0,0.0,3.0,1.0,0.0
17861880,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7787389755249023,0.3512283265590668,0.3206155598163605,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9009968042373656,0.5505298972129822,0.5249163508415222,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9673003554344176,0.6698639988899231,0.4696746170520782,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8200438022613525,0.4110444188117981,0.3937506377696991,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6674492359161377,0.2188569754362106,1.009310603141785,284.8956604003906,284.95001220703125,298.9493408203125,293.0224914550781,297.500732421875,297.079833984375,284.8966064453125,1.0,0.6341937184333801,0.308757483959198,0.308757483959198,1.0,1.0,-3.264183282852173,0.708912193775177,2.555270910263061,-0.024268141016364,0.8346729278564453,0.8346729278564453,0.0,206.4740753173828,209.0,53780.2421875,0.0,3133.676025390625,1.0,279.4584350585937,283.13153076171875,296.0384826660156,299.5468444824219,293.1499938964844,293.1499938964844,279.75,39699.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973881006240845,1.0,0.0,0.0,3.498295783996582,3.498319149017334,8.165943654603325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.37353515625,0.0,1397.380859375,1895.4371337890625,0.0,3379.225341796875,0.8747959733009338,1.0,0.0,3.0,1.0,0.0
17861940,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7742223739624023,0.3495563864707947,0.3190493583679199,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8957570195198059,0.5479751825332642,0.5224385261535645,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9634926319122314,0.6703691482543945,0.4699215590953827,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8159694671630859,0.4096039533615112,0.3923572301864624,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6632024049758911,0.2174448817968368,1.003131628036499,284.9914245605469,284.95001220703125,298.93341064453125,293.0040588378906,297.49737548828125,297.0800170898437,284.99041748046875,1.0,0.6340135335922241,0.3091947436332702,0.3091947436332702,1.0,1.0,-3.250504493713379,0.7063450813293457,2.544159412384033,-0.0239099897444248,0.9157735705375672,0.9157735705375672,0.0,209.2736053466797,212.0,52850.00390625,0.0,3119.467529296875,1.0,279.7411804199219,283.2497863769531,295.97137451171875,299.3522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33871.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870014548301697,1.0,0.0,0.0,3.600836753845215,3.600859880447388,8.65167464780825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3310546875,0.0,1463.447021484375,1895.4371337890625,0.0,3282.154541015625,0.8927447199821472,1.0,0.0,3.0,1.0,0.0
17862000,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7742223739624023,0.3495563864707947,0.3190493583679199,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8957570195198059,0.5479751825332642,0.5224385261535645,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9634926319122314,0.6703691482543945,0.4699215590953827,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8159694671630859,0.4096039533615112,0.3923572301864624,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6632024049758911,0.2174448817968368,1.003131628036499,284.9914245605469,284.95001220703125,298.93341064453125,293.0040588378906,297.49737548828125,297.0800170898437,284.99041748046875,1.0,0.6340135335922241,0.3091947436332702,0.3091947436332702,1.0,1.0,-3.250504493713379,0.7063450813293457,2.544159412384033,-0.0239099897444248,0.9157735705375672,0.9157735705375672,0.0,209.2736053466797,212.0,52850.00390625,0.0,3119.467529296875,1.0,279.7411804199219,283.2497863769531,295.97137451171875,299.3522033691406,293.1499938964844,293.1499938964844,279.45001220703125,33871.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870014548301697,1.0,0.0,0.0,3.600836753845215,3.600859880447388,8.65167464780825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.3310546875,0.0,1463.447021484375,1895.4371337890625,0.0,3282.154541015625,0.8927447199821472,1.0,0.0,3.0,1.0,0.0
17862060,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7692520618438721,0.3470954000949859,0.3172194361686706,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.890068769454956,0.5446548461914062,0.5197294354438782,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9589006900787354,0.6695546507835388,0.4697178304195404,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8114249110221863,0.4075592458248138,0.3907880187034607,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6587209701538086,0.2157258540391922,0.9967482686042786,284.8981018066406,284.95001220703125,298.91796875,292.98638916015625,297.4877624511719,297.0721740722656,284.8992004394531,1.0,0.6337927579879761,0.309615820646286,0.309615820646286,1.0,1.0,-3.235247135162353,0.7032617330551147,2.531985282897949,-0.0235021971166133,0.8260362148284912,0.8260362148284912,0.0,212.4254913330078,212.0,53097.55078125,0.0,3103.860107421875,1.0,279.46044921875,283.1442565917969,296.0045471191406,299.4727783203125,293.1499938964844,293.1499938964844,279.45001220703125,39751.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943299055099487,1.0,0.0,0.0,3.4441704750061035,3.444193124771118,7.915212449915998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.49951171875,0.0,1342.486328125,1895.4371337890625,0.0,3350.675537109375,0.8630072474479675,1.0,0.0,3.0,1.0,0.0
17862120,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7689819931983948,0.3469791412353515,0.3171139657497406,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8897615075111389,0.5444936752319336,0.5195773243904114,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9586426615715028,0.669526219367981,0.4696938693523407,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8111734390258789,0.4074592888355255,0.390695720911026,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6584780812263489,0.2156384438276291,0.996382474899292,284.8993530273437,284.95001220703125,298.91717529296875,292.9855041503906,297.48736572265625,297.0718688964844,284.9002685546875,1.0,0.6337730288505554,0.3096371293067932,0.3096371293067932,1.0,1.0,-3.2343575954437256,0.7030723094940186,2.531285285949707,-0.0234963055700063,0.8252496719360352,0.8252496719360352,0.0,212.5933380126953,215.0,53070.73828125,0.0,3102.865966796875,1.0,279.4590148925781,283.1453857421875,296.0015563964844,299.4660339355469,293.1499938964844,293.1499938964844,279.75,39641.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942704796791077,1.0,0.0,0.0,3.439869165420532,3.439891815185547,7.895454814388358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.44580078125,0.0,1337.3897705078125,1895.4371337890625,0.0,3350.12060546875,0.861859917640686,1.0,0.0,3.0,1.0,0.0
17862180,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7646194696426392,0.3452083766460418,0.3154742121696472,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8846544623374939,0.5418201088905334,0.5170046091079712,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9546802639961244,0.6698012351989746,0.4697968363761902,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8069778680801392,0.4059143364429474,0.3892182111740112,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6543776988983154,0.2141358405351638,0.9898472428321838,284.98895263671875,284.95001220703125,298.9006042480469,292.9668884277344,297.4835510253906,297.0716552734375,284.9879150390625,1.0,0.6335188746452332,0.3100794851779938,0.3100794851779938,1.0,1.0,-3.2197744846343994,0.7002392411231995,2.5195353031158447,-0.0231556482613086,0.9023268818855286,0.9023268818855286,0.0,215.4302215576172,218.0,52173.7890625,0.0,3087.09033203125,1.0,279.74072265625,283.25762939453125,295.9341125488281,299.2730407714844,293.1499938964844,293.1499938964844,279.45001220703125,33851.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838775157928467,1.0,0.0,0.0,3.546434164047241,3.546456813812256,8.392224799536052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.669921875,0.0,1405.3489990234375,1895.4371337890625,0.0,3252.90771484375,0.88045734167099,1.0,0.0,3.0,1.0,0.0
17862240,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7646194696426392,0.3452083766460418,0.3154742121696472,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8846544623374939,0.5418201088905334,0.5170046091079712,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9546802639961244,0.6698012351989746,0.4697968363761902,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8069778680801392,0.4059143364429474,0.3892182111740112,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6543776988983154,0.2141358405351638,0.9898472428321838,284.98895263671875,284.95001220703125,298.9006042480469,292.9668884277344,297.4835510253906,297.0716552734375,284.9879150390625,1.0,0.6335188746452332,0.3100794851779938,0.3100794851779938,1.0,1.0,-3.2197744846343994,0.7002392411231995,2.5195353031158447,-0.0231556482613086,0.9023268818855286,0.9023268818855286,0.0,215.4302215576172,218.0,52173.7890625,0.0,3087.09033203125,1.0,279.74072265625,283.25762939453125,295.9341125488281,299.2730407714844,293.1499938964844,293.1499938964844,279.45001220703125,33851.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838775157928467,1.0,0.0,0.0,3.546434164047241,3.546456813812256,8.392224799536052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.669921875,0.0,1405.3489990234375,1895.4371337890625,0.0,3252.90771484375,0.88045734167099,1.0,0.0,3.0,1.0,0.0
17862300,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7623907327651978,0.3439362943172455,0.3146265149116516,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8820486068725586,0.5400941371917725,0.5156975984573364,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9525604248046876,0.6693406701087952,0.4697833359241485,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8047793507575989,0.4048541784286499,0.388477087020874,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6523289680480957,0.2132366895675659,0.9866504073143004,284.8684997558594,284.95001220703125,298.89215087890625,292.95758056640625,297.4787902832031,297.0680847167969,284.8672790527344,1.0,0.6334192156791687,0.3103006780147552,0.3103006780147552,1.0,1.0,-3.2124385833740234,0.6988008618354797,2.5136375427246094,-0.0228783413767814,0.8151741027832031,0.8151741027832031,0.0,216.9407196044922,218.0,52769.83203125,0.0,3079.638427734375,1.0,279.5008850097656,283.1251220703125,295.9841003417969,299.46539306640625,293.1499938964844,293.1499938964844,279.45001220703125,39100.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896974325180054,1.0,0.0,0.0,3.482829332351685,3.4828524589538574,8.093897463368194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.4501953125,0.0,1377.152587890625,1895.4371337890625,0.0,3307.3779296875,0.8677271604537964,1.0,0.0,3.0,1.0,0.0
17862360,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7596198320388794,0.3425726592540741,0.3134746253490448,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8788821697235107,0.5382581353187561,0.514055073261261,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.94972425699234,0.6687654852867126,0.4694266021251678,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8020398020744324,0.4036896824836731,0.3874726593494415,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6498674750328064,0.2122530490159988,0.9827304482460022,284.90203857421875,284.95001220703125,298.88360595703125,292.9482727050781,297.4732666015625,297.0634155273437,284.90301513671875,1.0,0.6331950426101685,0.3105595409870147,0.3105595409870147,1.0,1.0,-3.202730178833008,0.6967888474464417,2.505941152572632,-0.0226875655353069,0.8157790303230286,0.8157790303230286,0.0,218.7550811767578,221.0,52337.3203125,0.0,3068.807861328125,1.0,279.45916748046875,283.1590576171875,295.96417236328125,299.3833923339844,293.1499938964844,293.1499938964844,279.75,39685.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910723924636841,1.0,0.0,0.0,3.380070924758911,3.380093097686768,7.623333999617898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.2890625,0.0,1278.6175537109375,1895.4371337890625,0.0,3320.2353515625,0.8488179445266724,1.0,0.0,3.0,1.0,0.0
17862420,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7554455995559692,0.3407159745693207,0.3117697834968567,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8739548921585083,0.5354769825935364,0.5113940834999084,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9456682801246644,0.6688108444213867,0.4693829417228699,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7978055477142334,0.4020452797412872,0.3859120905399322,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.645936131477356,0.2106645852327346,0.975843071937561,284.986083984375,284.95001220703125,298.8662109375,292.92974853515625,297.468994140625,297.0628662109375,284.9851379394531,1.0,0.6328591108322144,0.3110772669315338,0.3110772669315338,1.0,1.0,-3.187264204025269,0.6938996911048889,2.4933645725250244,-0.0221804622560739,0.8886350989341736,0.8886350989341736,0.0,221.603256225586,224.0,51471.46875,0.0,3051.421630859375,1.0,279.7402038574219,283.2658386230469,295.8963317871094,299.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,33875.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805417418479919,1.0,0.0,0.0,3.489748954772949,3.4897711277008057,8.126091302074201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.42333984375,0.0,1346.8837890625,1895.4371337890625,0.0,3221.657470703125,0.8677798509597778,1.0,0.0,3.0,1.0,0.0
17862480,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7554455995559692,0.3407159745693207,0.3117697834968567,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8739548921585083,0.5354769825935364,0.5113940834999084,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9456682801246644,0.6688108444213867,0.4693829417228699,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7978055477142334,0.4020452797412872,0.3859120905399322,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.645936131477356,0.2106645852327346,0.975843071937561,284.986083984375,284.95001220703125,298.8662109375,292.92974853515625,297.468994140625,297.0628662109375,284.9851379394531,1.0,0.6328591108322144,0.3110772669315338,0.3110772669315338,1.0,1.0,-3.187264204025269,0.6938996911048889,2.4933645725250244,-0.0221804622560739,0.8886350989341736,0.8886350989341736,0.0,221.603256225586,224.0,51471.46875,0.0,3051.421630859375,1.0,279.7402038574219,283.2658386230469,295.8963317871094,299.191650390625,293.1499938964844,293.1499938964844,280.04998779296875,33875.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805417418479919,1.0,0.0,0.0,3.489748954772949,3.4897711277008057,8.126091302074201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.42333984375,0.0,1346.8837890625,1895.4371337890625,0.0,3221.657470703125,0.8677798509597778,1.0,0.0,3.0,1.0,0.0
17862540,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.751883864402771,0.3390323519706726,0.3103713393211365,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.869664192199707,0.5329114198684692,0.5090935230255127,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9422338604927064,0.6689985394477844,0.4696078300476074,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.794152021408081,0.4005989134311676,0.384655088186264,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6425444483757019,0.209229364991188,0.9699078798294068,285.0423583984375,284.95001220703125,298.8482971191406,292.911376953125,297.4660339355469,297.06427001953125,285.039306640625,1.0,0.6327337622642517,0.3115949630737304,0.3115949630737304,1.0,1.0,-3.1744384765625,0.6917498707771301,2.4826884269714355,-0.0214710403233766,0.98904687166214,0.98904687166214,0.0,224.2382354736328,227.0,50868.54296875,0.0,3038.561279296875,1.0,280.0409851074219,283.34539794921875,295.88409423828125,299.1250915527344,293.1499938964844,293.1499938964844,279.75,31137.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459077835083,1.0,0.0,0.0,3.684038639068604,3.684062004089356,9.056108751792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.6083984375,0.0,1534.6497802734375,1895.4371337890625,0.0,3143.877685546875,0.9093818068504332,1.0,0.0,3.0,1.0,0.0
17862600,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.751883864402771,0.3390323519706726,0.3103713393211365,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.869664192199707,0.5329114198684692,0.5090935230255127,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9422338604927064,0.6689985394477844,0.4696078300476074,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.794152021408081,0.4005989134311676,0.384655088186264,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6425444483757019,0.209229364991188,0.9699078798294068,285.0423583984375,284.95001220703125,298.8482971191406,292.911376953125,297.4660339355469,297.06427001953125,285.039306640625,1.0,0.6327337622642517,0.3115949630737304,0.3115949630737304,1.0,1.0,-3.1744384765625,0.6917498707771301,2.4826884269714355,-0.0214710403233766,0.98904687166214,0.98904687166214,0.0,224.2382354736328,227.0,50868.54296875,0.0,3038.561279296875,1.0,280.0409851074219,283.34539794921875,295.88409423828125,299.1250915527344,293.1499938964844,293.1499938964844,279.75,31137.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722459077835083,1.0,0.0,0.0,3.684038639068604,3.684062004089356,9.056108751792636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.6083984375,0.0,1534.6497802734375,1895.4371337890625,0.0,3143.877685546875,0.9093818068504332,1.0,0.0,3.0,1.0,0.0
17862660,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.7487334609031677,0.3370189964771271,0.3090230822563171,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8659909963607788,0.5302656888961792,0.5071068406105042,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9388335347175598,0.6678247451782227,0.4692693948745727,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7909463047981262,0.3989160656929016,0.3834878504276275,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6397333741188049,0.2078621685504913,0.9651607275009156,284.86651611328125,284.95001220703125,298.8358154296875,292.89898681640625,297.4573669433594,297.05682373046875,284.86651611328125,1.0,0.6325665712356567,0.3119749724864959,0.3119749724864959,1.0,1.0,-3.16292142868042,0.6895527243614197,2.4733686447143555,-0.0209640879184007,0.8679810762405396,0.8679810762405396,0.0,226.5608825683593,227.0,51712.625,0.0,3026.82470703125,1.0,279.7735290527344,283.1595764160156,295.94757080078125,299.34130859375,293.1499938964844,293.1499938964844,279.75,37558.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826056122779846,1.0,0.0,0.0,3.650458574295044,3.650482892990112,8.891768175089965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.41845703125,0.0,1545.3406982421875,1895.4371337890625,0.0,3240.994140625,0.9048418402671814,1.0,0.0,3.0,1.0,0.0
17862720,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7468725442886353,0.3359897136688232,0.3081488013267517,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.863871693611145,0.5289185643196106,0.5059011578559875,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9367060661315918,0.6671707034111023,0.4688416123390198,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7890517711639404,0.3980254828929901,0.3827194273471832,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6381132006645203,0.2071385234594345,0.9622985124588012,284.8770446777344,284.95001220703125,298.8298645019531,292.8932189941406,297.45263671875,297.0524597167969,284.8786926269531,1.0,0.6323722004890442,0.3121537864208221,0.3121537864208221,1.0,1.0,-3.1555423736572266,0.6879581212997437,2.4675843715667725,-0.0208917558193206,0.8582306504249573,0.8582306504249573,0.0,227.8705902099609,230.0,51464.9609375,0.0,3018.37890625,1.0,279.7569274902344,283.1728210449219,295.9305725097656,299.2937316894531,293.1499938964844,293.1499938964844,280.04998779296875,38772.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842760324478149,1.0,0.0,0.0,3.598266839981079,3.5982909202575684,8.639329394100059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.6171875,0.0,1496.8245849609375,1895.4371337890625,0.0,3256.6396484375,0.8954228162765503,1.0,0.0,3.0,1.0,0.0
17862780,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7425382137298584,0.3338632881641388,0.3061154186725616,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8587855696678162,0.5258116126060486,0.5028456449508667,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9320210814476012,0.6666696071624756,0.4683134853839874,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7845216989517212,0.3960794508457184,0.3808150887489319,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6340561509132385,0.2053198963403701,0.9542911648750304,284.9863586425781,284.95001220703125,298.81085205078125,292.8753662109375,297.4462585449219,297.04962158203125,284.9851379394531,1.0,0.6318257451057434,0.3127126097679138,0.3127126097679138,1.0,1.0,-3.136863470077514,0.6842249035835266,2.4526383876800537,-0.0205599162727594,0.9415757656097412,0.9415757656097412,0.0,230.9867401123047,233.0,50413.66015625,0.0,2996.05859375,1.0,280.0419311523437,283.3044128417969,295.8487854003906,299.081787109375,293.1499938964844,293.1499938964844,279.75,33786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874965488910675,1.0,0.0,0.0,3.6942834854125977,3.694307327270508,9.10654648578202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.23486328125,0.0,1566.233154296875,1895.4371337890625,0.0,3169.383056640625,0.913619101047516,1.0,0.0,3.0,1.0,0.0
17862840,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7425382137298584,0.3338632881641388,0.3061154186725616,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8587855696678162,0.5258116126060486,0.5028456449508667,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9320210814476012,0.6666696071624756,0.4683134853839874,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7845216989517212,0.3960794508457184,0.3808150887489319,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6340561509132385,0.2053198963403701,0.9542911648750304,284.9863586425781,284.95001220703125,298.81085205078125,292.8753662109375,297.4462585449219,297.04962158203125,284.9851379394531,1.0,0.6318257451057434,0.3127126097679138,0.3127126097679138,1.0,1.0,-3.136863470077514,0.6842249035835266,2.4526383876800537,-0.0205599162727594,0.9415757656097412,0.9415757656097412,0.0,230.9867401123047,233.0,50413.66015625,0.0,2996.05859375,1.0,280.0419311523437,283.3044128417969,295.8487854003906,299.081787109375,293.1499938964844,293.1499938964844,279.75,33786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874965488910675,1.0,0.0,0.0,3.6942834854125977,3.694307327270508,9.10654648578202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.23486328125,0.0,1566.233154296875,1895.4371337890625,0.0,3169.383056640625,0.913619101047516,1.0,0.0,3.0,1.0,0.0
