time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.7405269742012024,0.3324837684631347,0.3051702082157135,296.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8564109802246094,0.5239405632019043,0.5014004111289978,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.92983078956604,0.6658924221992493,0.4680904150009155,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7824103236198425,0.3948731124401092,0.3799354434013366,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6321635246276855,0.204297661781311,0.9505283832550048,284.8536376953125,284.95001220703125,298.8011169433594,292.8665466308594,297.4408874511719,297.04559326171875,284.85028076171875,1.0,0.6315889954566956,0.3129920363426208,0.3129920363426208,1.0,1.0,-3.1281449794769287,0.682525098323822,2.445619821548462,-0.020250242203474,0.8440123796463013,0.8440123796463013,0.0,232.49874877929688,233.0,51117.0859375,0.0,2986.0,1.0,279.7968444824219,283.15753173828125,295.8983459472656,299.2757568359375,293.1499938964844,293.1499938964844,279.75,38626.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812353014945984,1.0,0.0,0.0,3.641885042190552,3.64190936088562,8.850050789988018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.43701171875,0.0,1543.767578125,1895.4371337890625,0.0,3228.156005859375,0.902790904045105,1.0,0.0,3.0,1.0,0.0
17862960,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7380185127258301,0.3309690952301025,0.3039020001888275,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8535346388816833,0.5219162106513977,0.4996004104614258,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9269285798072816,0.6649248003959656,0.4674853384494781,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7798038721084595,0.3935295343399048,0.3787780702114105,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6298977732658386,0.2031763643026352,0.946032702922821,284.8815612792969,284.95001220703125,298.7912292480469,292.8578491210937,297.4344177246094,297.04010009765625,284.8837585449219,1.0,0.6312254667282104,0.3133244514465332,0.3133244514465332,1.0,1.0,-3.116934299468994,0.6802482604980469,2.436686038970948,-0.0199965126812458,0.8336268663406372,0.8336268663406372,0.0,234.3241729736328,236.0,50598.5390625,0.0,2972.493408203125,1.0,279.7577819824219,283.19171142578125,295.8768615722656,299.1887512207031,293.1499938964844,293.1499938964844,280.04998779296875,40391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828463554382324,1.0,0.0,0.0,3.518528938293457,3.518552541732788,8.260675485871616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.01416015625,0.0,1423.4327392578125,1895.4371337890625,0.0,3243.249267578125,0.8797512054443359,1.0,0.0,3.0,1.0,0.0
17863020,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7342770099639893,0.328982949256897,0.3020321130752563,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8491171598434448,0.518939733505249,0.4967012703418731,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.922892451286316,0.6644616723060608,0.4670330286026001,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7758325338363647,0.3916707932949066,0.3769725859165191,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6262423396110535,0.2013929784297943,0.9381513595581056,284.9881896972656,284.95001220703125,298.7709655761719,292.8407897949219,297.4293212890625,297.039306640625,284.9871826171875,1.0,0.6306290626525879,0.3139892518520355,0.3139892518520355,1.0,1.0,-3.0990030765533447,0.6769968271255493,2.422006368637085,-0.019349506124854,0.9171978235244752,0.9171978235244752,0.0,237.1215209960937,224.0,49588.64453125,0.0,2950.385498046875,1.0,280.04132080078125,283.3195495605469,295.80291748046875,298.98211669921875,293.1499938964844,293.1499938964844,279.75,34035.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711764216423035,1.0,0.0,0.0,3.6159071922302246,3.615930557250977,8.724244366931089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.59912109375,0.0,1481.006103515625,1895.4371337890625,0.0,3133.84619140625,0.8962389826774597,1.0,0.0,3.0,1.0,0.0
17863080,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7342770099639893,0.328982949256897,0.3020321130752563,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8491171598434448,0.518939733505249,0.4967012703418731,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.922892451286316,0.6644616723060608,0.4670330286026001,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7758325338363647,0.3916707932949066,0.3769725859165191,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6262423396110535,0.2013929784297943,0.9381513595581056,284.9881896972656,284.95001220703125,298.7709655761719,292.8407897949219,297.4293212890625,297.039306640625,284.9871826171875,1.0,0.6306290626525879,0.3139892518520355,0.3139892518520355,1.0,1.0,-3.0990030765533447,0.6769968271255493,2.422006368637085,-0.019349506124854,0.9171978235244752,0.9171978235244752,0.0,237.1215209960937,224.0,49588.64453125,0.0,2950.385498046875,1.0,280.04132080078125,283.3195495605469,295.80291748046875,298.98211669921875,293.1499938964844,293.1499938964844,279.75,34035.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711764216423035,1.0,0.0,0.0,3.6159071922302246,3.615930557250977,8.724244366931089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.59912109375,0.0,1481.006103515625,1895.4371337890625,0.0,3133.84619140625,0.8962389826774597,1.0,0.0,3.0,1.0,0.0
17863140,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7341135144233704,0.3261709809303283,0.2996287941932678,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8491937518119812,0.5151082873344421,0.4932427406311035,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246699213981628,0.6626379489898682,0.4659498631954193,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7761553525924683,0.3891618251800537,0.3747020363807678,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6256899237632751,0.1992824375629425,0.9287385940551758,284.8932189941406,284.95001220703125,298.75,292.8241882324219,297.4183044433594,297.03125,284.89422607421875,1.0,0.6257013082504272,0.3146540820598602,0.3146540820598602,1.0,1.0,-3.0766186714172363,0.672427773475647,2.4041907787323,-0.0187998805195093,0.8207477331161499,0.8207477331161499,0.0,233.70364379882807,212.0,49707.73046875,0.0,2886.744384765625,1.0,279.75885009765625,283.21600341796875,295.837646484375,299.09234619140625,293.1499938964844,293.1499938964844,280.04998779296875,40175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780992031097412,1.0,0.0,0.0,3.435245990753174,3.4352686405181885,7.874245966377202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.76708984375,0.0,1336.5150146484375,1895.4371337890625,0.0,3198.764404296875,0.8613842129707336,1.0,0.0,3.0,1.0,0.0
17863200,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7341135144233704,0.3261709809303283,0.2996287941932678,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8491937518119812,0.5151082873344421,0.4932427406311035,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246699213981628,0.6626379489898682,0.4659498631954193,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7761553525924683,0.3891618251800537,0.3747020363807678,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6256899237632751,0.1992824375629425,0.9287385940551758,284.8932189941406,284.95001220703125,298.75,292.8241882324219,297.4183044433594,297.03125,284.89422607421875,1.0,0.6257013082504272,0.3146540820598602,0.3146540820598602,1.0,1.0,-3.0766186714172363,0.672427773475647,2.4041907787323,-0.0187998805195093,0.8207477331161499,0.8207477331161499,0.0,233.70364379882807,212.0,49707.73046875,0.0,2886.744384765625,1.0,279.75885009765625,283.21600341796875,295.837646484375,299.09234619140625,293.1499938964844,293.1499938964844,280.04998779296875,40175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780992031097412,1.0,0.0,0.0,3.435245990753174,3.4352686405181885,7.874245966377202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.76708984375,0.0,1336.5150146484375,1895.4371337890625,0.0,3198.764404296875,0.8613842129707336,1.0,0.0,3.0,1.0,0.0
17863260,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7370449304580688,0.3242252767086029,0.2974282503128052,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8529242277145386,0.5121278762817383,0.4899603724479675,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9313334822654724,0.6619971394538879,0.4651030600070953,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7799599766731262,0.3873021006584167,0.3725078105926513,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6276199817657471,0.1975375860929489,0.9191158413887024,284.98663330078125,284.95001220703125,298.7276306152344,292.80718994140625,297.4132995605469,297.0311584472656,284.9854736328125,1.0,0.6187233924865723,0.3154052793979645,0.3154052793979645,1.0,1.0,-3.0547966957092285,0.6682422757148743,2.386554479598999,-0.0182131789624691,0.8977857232093811,0.8977857232093811,0.0,225.99815368652344,200.0,48707.09765625,0.0,2802.690185546875,1.0,280.0406494140625,283.33270263671875,295.7675476074219,298.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,34001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661738038063049,1.0,0.0,0.0,3.536861658096313,3.536884069442749,8.346980848727981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.76025390625,0.0,1396.411376953125,1895.4371337890625,0.0,3086.917236328125,0.87840336561203,1.0,0.0,3.0,1.0,0.0
17863320,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7370449304580688,0.3242252767086029,0.2974282503128052,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8529242277145386,0.5121278762817383,0.4899603724479675,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9313334822654724,0.6619971394538879,0.4651030600070953,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7799599766731262,0.3873021006584167,0.3725078105926513,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6276199817657471,0.1975375860929489,0.9191158413887024,284.98663330078125,284.95001220703125,298.7276306152344,292.80718994140625,297.4132995605469,297.0311584472656,284.9854736328125,1.0,0.6187233924865723,0.3154052793979645,0.3154052793979645,1.0,1.0,-3.0547966957092285,0.6682422757148743,2.386554479598999,-0.0182131789624691,0.8977857232093811,0.8977857232093811,0.0,225.99815368652344,200.0,48707.09765625,0.0,2802.690185546875,1.0,280.0406494140625,283.33270263671875,295.7675476074219,298.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,34001.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661738038063049,1.0,0.0,0.0,3.536861658096313,3.536884069442749,8.346980848727981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.76025390625,0.0,1396.411376953125,1895.4371337890625,0.0,3086.917236328125,0.87840336561203,1.0,0.0,3.0,1.0,0.0
17863380,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7421483397483826,0.3225447833538055,0.2955495417118072,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8592141270637512,0.5094432830810547,0.487041562795639,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9411791563034058,0.6615867614746094,0.4645413160324096,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7862142324447632,0.3857125639915466,0.3706126511096954,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6313574314117432,0.1960247308015823,0.91043621301651,285.05206298828125,284.95001220703125,298.7032165527344,292.7888488769531,297.4097900390625,297.0336608886719,285.0487670898437,1.0,0.6108059883117676,0.3161564469337463,0.3161564469337463,1.0,1.0,-3.035639762878418,0.6648086905479431,2.370831251144409,-0.0174248348921537,1.0,1.0,0.0,216.09483337402344,188.0,47948.5,0.0,2713.531982421875,1.0,280.3419189453125,283.421630859375,295.7542419433594,298.8162841796875,293.1499938964844,293.1499938964844,280.04998779296875,31269.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563197255134583,1.0,0.0,0.0,3.726196527481079,3.726220369338989,9.264560389965482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.01416015625,0.0,1583.470947265625,1895.4371337890625,0.0,2994.493896484375,0.9188070297241212,1.0,0.0,3.0,1.0,0.0
17863440,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7421483397483826,0.3225447833538055,0.2955495417118072,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8592141270637512,0.5094432830810547,0.487041562795639,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9411791563034058,0.6615867614746094,0.4645413160324096,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.7862142324447632,0.3857125639915466,0.3706126511096954,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6313574314117432,0.1960247308015823,0.91043621301651,285.05206298828125,284.95001220703125,298.7032165527344,292.7888488769531,297.4097900390625,297.0336608886719,285.0487670898437,1.0,0.6108059883117676,0.3161564469337463,0.3161564469337463,1.0,1.0,-3.035639762878418,0.6648086905479431,2.370831251144409,-0.0174248348921537,1.0,1.0,0.0,216.09483337402344,188.0,47948.5,0.0,2713.531982421875,1.0,280.3419189453125,283.421630859375,295.7542419433594,298.8162841796875,293.1499938964844,293.1499938964844,280.04998779296875,31269.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563197255134583,1.0,0.0,0.0,3.726196527481079,3.726220369338989,9.264560389965482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.01416015625,0.0,1583.470947265625,1895.4371337890625,0.0,2994.493896484375,0.9188070297241212,1.0,0.0,3.0,1.0,0.0
17863500,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.744842529296875,0.3211902379989624,0.2944342494010925,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8625990152359009,0.5075666904449463,0.485395610332489,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9462323188781738,0.660546600818634,0.4640154540538788,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7895554304122925,0.3845085501670837,0.369529664516449,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6333919763565063,0.1950668394565582,0.905860960483551,284.8863830566406,284.95001220703125,298.69024658203125,292.7792053222656,297.404296875,297.0303955078125,284.8784484863281,1.0,0.6065651178359985,0.3165320456027984,0.3165320456027984,1.0,1.0,-3.0248937606811523,0.6627392172813416,2.362154483795166,-0.0170345176011323,0.903210461139679,0.903210461139679,0.0,210.97315979003903,188.0,48934.2890625,0.0,2666.203369140625,1.0,280.0959777832031,283.23876953125,295.82086181640625,299.04766845703125,293.1499938964844,293.1499938964844,280.04998779296875,35120.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864564061164856,1.0,0.0,0.0,3.7381725311279297,3.738197326660156,9.324208463112882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.92626953125,0.0,1626.7548828125,1895.4371337890625,0.0,3071.816162109375,0.922389030456543,1.0,0.0,3.0,1.0,0.0
17863560,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7470066547393799,0.3195487260818481,0.2928744554519653,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8654820322990417,0.5053669214248657,0.4832515716552734,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9505184292793274,0.6590644717216492,0.4629503488540649,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7923932671546936,0.3830237090587616,0.3680480718612671,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6350398063659668,0.1939304769039154,0.9002472162246704,284.870361328125,284.95001220703125,298.6768493652344,292.7692565917969,297.3965759277344,297.0243530273437,284.871826171875,1.0,0.6020110845565796,0.3169363737106323,0.3169363737106323,1.0,1.0,-3.0106358528137207,0.659716784954071,2.350919008255005,-0.0168436486274003,0.8657636642456055,0.8657636642456055,0.0,206.0960998535156,176.0,48539.20703125,0.0,2613.74365234375,1.0,280.0570983886719,283.2354736328125,295.8064270019531,298.98779296875,293.1499938964844,293.1499938964844,280.3500061035156,38758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684781193733215,1.0,0.0,0.0,3.647157430648804,3.647181749343872,8.875693424670317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.2216796875,0.0,1550.6326904296875,1895.4371337890625,0.0,3108.5341796875,0.9061803817749025,1.0,0.0,3.0,1.0,0.0
17863620,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7533376812934875,0.317436009645462,0.2903243601322174,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8734550476074219,0.502138078212738,0.4795262515544891,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9613887667655944,0.6577364802360535,0.4614465534687042,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8000386357307434,0.3809137642383575,0.3654433488845825,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6397365927696228,0.1921144276857376,0.8896313905715942,284.9868469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.3888244628906,297.0223388671875,284.9854431152344,1.0,0.5925937294960022,0.3177450597286224,0.3177450597286224,1.0,1.0,-2.9853835105896,0.6546155214309692,2.33076810836792,-0.0164745356887578,0.9520460963249208,0.9520460963249208,0.0,195.1410980224609,164.0,47376.8125,0.0,2510.14794921875,1.0,280.3422546386719,283.3751220703125,295.7182922363281,298.7659606933594,293.1499938964844,293.1499938964844,280.04998779296875,33871.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583645820617676,1.0,0.0,0.0,3.734814167022705,3.734838485717773,9.3074618234823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.15869140625,0.0,1613.2984619140625,1895.4371337890625,0.0,3013.66796875,0.9227896928787231,1.0,0.0,3.0,1.0,0.0
17863680,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7533376812934875,0.317436009645462,0.2903243601322174,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8734550476074219,0.502138078212738,0.4795262515544891,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9613887667655944,0.6577364802360535,0.4614465534687042,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8000386357307434,0.3809137642383575,0.3654433488845825,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6397365927696228,0.1921144276857376,0.8896313905715942,284.9868469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.3888244628906,297.0223388671875,284.9854431152344,1.0,0.5925937294960022,0.3177450597286224,0.3177450597286224,1.0,1.0,-2.9853835105896,0.6546155214309692,2.33076810836792,-0.0164745356887578,0.9520460963249208,0.9520460963249208,0.0,195.1410980224609,164.0,47376.8125,0.0,2510.14794921875,1.0,280.3422546386719,283.3751220703125,295.7182922363281,298.7659606933594,293.1499938964844,293.1499938964844,280.04998779296875,33871.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583645820617676,1.0,0.0,0.0,3.734814167022705,3.734838485717773,9.3074618234823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.15869140625,0.0,1613.2984619140625,1895.4371337890625,0.0,3013.66796875,0.9227896928787231,1.0,0.0,3.0,1.0,0.0
17863740,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7604447603225708,0.3146067559719085,0.287638783454895,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.882378101348877,0.4981615543365478,0.4756477773189544,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9723564982414246,0.6550840139389038,0.4596143960952759,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8084083795547485,0.3782092332839966,0.3627071678638458,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6451144218444824,0.190024271607399,0.8789122104644775,284.87139892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.3764953613281,297.0151672363281,284.87408447265625,1.0,0.5828375220298767,0.3185537755489349,0.3185537755489349,1.0,1.0,-2.9591238498687744,0.6491759419441223,2.3099477291107178,-0.0160412639379501,0.8332934975624084,0.8332934975624084,0.0,184.0794982910156,152.0,47504.11328125,0.0,2405.778076171875,1.0,280.0572509765625,283.25640869140625,295.74578857421875,298.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,40980.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664245009422302,1.0,0.0,0.0,3.5446434020996094,3.5446672439575195,8.383751151086472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.29150390625,0.0,1455.2684326171875,1895.4371337890625,0.0,3089.2685546875,0.885905921459198,1.0,0.0,3.0,1.0,0.0
17863800,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7604447603225708,0.3146067559719085,0.287638783454895,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.882378101348877,0.4981615543365478,0.4756477773189544,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9723564982414246,0.6550840139389038,0.4596143960952759,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8084083795547485,0.3782092332839966,0.3627071678638458,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6451144218444824,0.190024271607399,0.8789122104644775,284.87139892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.3764953613281,297.0151672363281,284.87408447265625,1.0,0.5828375220298767,0.3185537755489349,0.3185537755489349,1.0,1.0,-2.9591238498687744,0.6491759419441223,2.3099477291107178,-0.0160412639379501,0.8332934975624084,0.8332934975624084,0.0,184.0794982910156,152.0,47504.11328125,0.0,2405.778076171875,1.0,280.0572509765625,283.25640869140625,295.74578857421875,298.86737060546875,293.1499938964844,293.1499938964844,280.3500061035156,40980.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664245009422302,1.0,0.0,0.0,3.5446434020996094,3.5446672439575195,8.383751151086472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.29150390625,0.0,1455.2684326171875,1895.4371337890625,0.0,3089.2685546875,0.885905921459198,1.0,0.0,3.0,1.0,0.0
17863860,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7671117782592773,0.3131512701511383,0.2857643067836761,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8905552625656128,0.4958371818065643,0.4728575944900512,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9813655614852904,0.6540411710739136,0.4583582282066345,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8156232833862305,0.37667116522789,0.3607151806354522,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6501575112342834,0.1887090057134628,0.8708972930908203,284.9951477050781,284.95001220703125,298.5946960449219,292.7094421386719,297.3711853027344,297.0150756835937,284.9935302734375,1.0,0.5752302408218384,0.3193037509918213,0.3193037509918213,1.0,1.0,-2.939970016479492,0.6456167697906494,2.2943532466888428,-0.0154909305274486,0.9185157418251038,0.9185157418251038,0.0,175.26315307617188,152.0,46452.90234375,0.0,2326.981201171875,1.0,280.32989501953125,283.3977966308594,295.6583557128906,298.63482666015625,293.1499938964844,293.1499938964844,280.3500061035156,34096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550624251365662,1.0,0.0,0.0,3.618333578109741,3.618356943130493,8.735956953387358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.84521484375,0.0,1484.1009521484375,1895.4371337890625,0.0,2982.707275390625,0.8969851732254028,1.0,0.0,3.0,1.0,0.0
17863920,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7696570754051208,0.3127093613147735,0.2852934300899505,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8936025500297546,0.49512580037117,0.4721093475818634,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9844772815704346,0.6537187099456787,0.4580951333045959,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8182318806648254,0.3762094974517822,0.3601910769939422,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6521000862121582,0.188318982720375,0.868656575679779,284.9866943359375,284.95001220703125,298.5869445800781,292.7038879394531,297.3696594238281,297.0153503417969,284.98553466796875,1.0,0.572852373123169,0.3195405900478363,0.3195405900478363,1.0,1.0,-2.9348652362823486,0.644768476486206,2.2900967597961426,-0.015222193673253,0.9194635152816772,0.9194635152816772,0.0,172.3553924560547,140.0,46394.45703125,0.0,2303.34521484375,1.0,280.34149169921875,283.39288330078125,295.66119384765625,298.6462707519531,293.1499938964844,293.1499938964844,280.04998779296875,34201.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536221981048584,1.0,0.0,0.0,3.634478807449341,3.634502410888672,8.814092211650859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.4619140625,0.0,1502.56591796875,1895.4371337890625,0.0,2969.207763671875,0.9005118608474731,1.0,0.0,3.0,1.0,0.0
17863980,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7761146426200867,0.3110261559486389,0.2837881743907928,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9013895988464355,0.4927131533622741,0.4698558449745178,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9919381141662598,0.6520144939422607,0.4570454061031341,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8248116374015808,0.3745754361152649,0.3586033284664154,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.6571201086044312,0.1870794147253036,0.862359881401062,284.85455322265625,284.95001220703125,298.5660705566406,292.6889953613281,297.36279296875,297.0125732421875,284.8575439453125,1.0,0.5664864182472229,0.3201653659343719,0.3201653659343719,1.0,1.0,-2.919614791870117,0.6419926285743713,2.27762222290039,-0.0145772537216544,0.8144000768661499,0.8144000768661499,0.0,165.0014190673828,140.0,46761.8125,0.0,2239.828125,1.0,280.0805053710937,283.25653076171875,295.71502685546875,298.81463623046875,293.1499938964844,293.1499938964844,280.04998779296875,41213.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603416085243225,1.0,0.0,0.0,3.5135514736175537,3.5135750770568848,8.237320230364276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.8798828125,0.0,1424.1461181640625,1895.4371337890625,0.0,3032.208740234375,0.8769300580024719,1.0,0.0,3.0,1.0,0.0
17864040,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7796304821968079,0.3100180923938751,0.2827128469944,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9057360291481018,0.4912721514701843,0.4683248698711395,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9957656264305116,0.6509581208229065,0.4561705291271209,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8284121751785278,0.3735828101634979,0.3575045466423034,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6598918437957764,0.1863259673118591,0.8582740426063538,284.8865966796875,284.95001220703125,298.5536804199219,292.6802062988281,297.3585510253906,297.0106506347656,284.8890075683594,1.0,0.5626888275146484,0.3205274045467376,0.3205274045467376,1.0,1.0,-2.9091989994049072,0.63991379737854,2.269285202026367,-0.0143643841147422,0.8165827989578247,0.8165827989578247,0.0,160.92782592773438,128.0,46444.5,0.0,2201.515380859375,1.0,280.0583190917969,283.289306640625,295.6936950683594,298.74835205078125,293.1499938964844,293.1499938964844,280.3500061035156,40921.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860598087310791,1.0,0.0,0.0,3.4324567317962646,3.43247938156128,7.861463586777973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.26123046875,0.0,1338.9732666015625,1895.4371337890625,0.0,3034.6142578125,0.8614641427993774,1.0,0.0,3.0,1.0,0.0
17864100,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7847139835357666,0.3090073764324188,0.2814322412014007,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9122346043586732,0.4896786212921142,0.4664299786090851,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6501429677009583,0.4532633125782013,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8335200548171997,0.3725113868713379,0.3561464548110962,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6638648509979248,0.1854429095983505,0.8530222177505493,285.0011291503906,284.95001220703125,298.5364685058594,292.6680603027344,297.35455322265625,297.010498046875,285.003173828125,1.0,0.5573967099189758,0.3210208117961883,0.3210208117961883,1.0,1.0,-2.893965244293213,0.6367589235305786,2.2572062015533447,-0.0140562886372208,0.8906528353691101,0.8906528353691101,0.0,155.48570251464844,128.0,45501.4453125,0.0,2148.46875,1.0,280.29620361328125,283.42047119140625,295.6172790527344,298.5157470703125,293.1499938964844,293.1499938964844,280.3500061035156,35026.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521162271499634,1.0,0.0,0.0,3.47317123413086,3.473193407058716,8.049070174820372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.05322265625,0.0,1338.2635498046875,1895.4371337890625,0.0,2955.095947265625,0.8672459125518799,1.0,0.0,3.0,1.0,0.0
17864160,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7893471717834473,0.3080825805664062,0.2804594933986664,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9182562232017516,0.4881830811500549,0.464870274066925,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.6503757238388062,0.4442260861396789,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8381127715110779,0.3715194463729858,0.3550541996955871,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6674126982688904,0.1846099346876144,0.8485086560249329,284.9815979003906,284.95001220703125,298.5188903808594,292.6557312011719,297.3520812988281,297.0123596191406,284.9790344238281,1.0,0.5517346858978271,0.3215424120426178,0.3215424120426178,1.0,1.0,-2.873308181762696,0.6320633292198181,2.2412447929382324,-0.0141488378867506,0.892418384552002,0.892418384552002,0.0,150.6274871826172,116.0,45288.36328125,0.0,2089.749755859375,1.0,280.34112548828125,283.406494140625,295.6103820800781,298.5314636230469,293.1499938964844,293.1499938964844,280.6499938964844,34142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475263714790344,1.0,0.0,0.0,3.5332205295562744,3.53324294090271,8.329803335982433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.16552734375,0.0,1393.635009765625,1895.4371337890625,0.0,2912.10791015625,0.877480685710907,1.0,0.0,3.0,1.0,0.0
17864220,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8001071810722351,0.3063140511512756,0.2785472571849823,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9325370192527772,0.4853145480155945,0.4618204236030578,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6540965437889099,0.4241286814212799,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8488912582397461,0.3696192502975464,0.3529170155525207,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6758735179901123,0.1830156147480011,0.8396806120872498,285.0370483398437,284.95001220703125,298.4826965332031,292.63055419921875,297.3540344238281,297.0251770019531,285.0328674316406,1.0,0.5397793650627136,0.3225855827331543,0.3225855827331543,1.0,1.0,-2.830016613006592,0.6220458149909973,2.20797061920166,-0.0146343456581234,0.9888201355934144,0.9888201355934144,0.0,140.44931030273438,104.0,44130.73828125,0.0,1969.1656494140625,1.0,280.64129638671875,283.48992919921875,295.5845947265625,298.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,31503.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352870941162109,1.0,0.0,0.0,3.708830118179321,3.708853960037232,9.17840452530072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0673828125,0.0,1565.425537109375,1895.4371337890625,0.0,2797.7158203125,0.915177583694458,1.0,0.0,3.0,1.0,0.0
17864280,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8001071810722351,0.3063140511512756,0.2785472571849823,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.9325370192527772,0.4853145480155945,0.4618204236030578,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.6540965437889099,0.4241286814212799,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8488912582397461,0.3696192502975464,0.3529170155525207,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6758735179901123,0.1830156147480011,0.8396806120872498,285.0370483398437,284.95001220703125,298.4826965332031,292.63055419921875,297.3540344238281,297.0251770019531,285.0328674316406,1.0,0.5397793650627136,0.3225855827331543,0.3225855827331543,1.0,1.0,-2.830016613006592,0.6220458149909973,2.20797061920166,-0.0146343456581234,0.9888201355934144,0.9888201355934144,0.0,140.44931030273438,104.0,44130.73828125,0.0,1969.1656494140625,1.0,280.64129638671875,283.48992919921875,295.5845947265625,298.4212951660156,293.1499938964844,293.1499938964844,280.3500061035156,31503.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352870941162109,1.0,0.0,0.0,3.708830118179321,3.708853960037232,9.17840452530072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.0673828125,0.0,1565.425537109375,1895.4371337890625,0.0,2797.7158203125,0.915177583694458,1.0,0.0,3.0,1.0,0.0
17864340,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8110275268554688,0.3032882213592529,0.275844544172287,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9473977088928224,0.481137603521347,0.4579302072525024,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6583593487739563,0.4035010635852813,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8605247139930725,0.3666359484195709,0.3500870168209076,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6849268078804016,0.1808814108371734,0.8293354511260986,284.8533630371094,284.95001220703125,298.4451599121094,292.6047668457031,297.3565979003906,297.0393371582031,284.855712890625,1.0,0.5269726514816284,0.3236287534236908,0.3236287534236908,1.0,1.0,-2.781475067138672,0.6103863716125488,2.171088695526123,-0.0155050652101635,0.8350667953491211,0.8350667953491211,0.0,130.29490661621094,107.0,44129.67578125,0.0,1843.8953857421875,1.0,280.3569030761719,283.3118896484375,295.6299133300781,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,40650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845228374004364,1.0,0.0,0.0,3.5644099712371826,3.564434051513672,8.477515507365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.19677734375,0.0,1473.994873046875,1895.4371337890625,0.0,2890.600830078125,0.8891505002975464,1.0,0.0,3.0,1.0,0.0
17864400,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8110275268554688,0.3032882213592529,0.275844544172287,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9473977088928224,0.481137603521347,0.4579302072525024,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9990000128746032,0.6583593487739563,0.4035010635852813,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8605247139930725,0.3666359484195709,0.3500870168209076,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6849268078804016,0.1808814108371734,0.8293354511260986,284.8533630371094,284.95001220703125,298.4451599121094,292.6047668457031,297.3565979003906,297.0393371582031,284.855712890625,1.0,0.5269726514816284,0.3236287534236908,0.3236287534236908,1.0,1.0,-2.781475067138672,0.6103863716125488,2.171088695526123,-0.0155050652101635,0.8350667953491211,0.8350667953491211,0.0,130.29490661621094,107.0,44129.67578125,0.0,1843.8953857421875,1.0,280.3569030761719,283.3118896484375,295.6299133300781,298.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,40650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845228374004364,1.0,0.0,0.0,3.5644099712371826,3.564434051513672,8.477515507365752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.19677734375,0.0,1473.994873046875,1895.4371337890625,0.0,2890.600830078125,0.8891505002975464,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8168357014656067,0.3012033104896545,0.2735154926776886,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9553844332695008,0.4779034852981567,0.4543943703174591,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6637820601463318,0.3913064897060394,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8671738505363464,0.3643076717853546,0.3474699854850769,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6896027326583862,0.1790947467088699,0.8197749257087708,284.9759521484375,284.95001220703125,298.4063720703125,292.5784606933594,297.3685607910156,297.06573486328125,284.9747009277344,1.0,0.5187205672264099,0.3251588046550751,0.3251588046550751,1.0,1.0,-2.7451133728027344,0.6035057306289673,2.141607522964477,-0.0146317314356565,0.9165216088294984,0.9165216088294984,0.0,124.21139526367188,125.0,42830.421875,0.0,1759.7803955078125,1.0,280.6415405273437,283.45654296875,295.52996826171875,298.301513671875,293.1499938964844,293.1499938964844,280.3500061035156,34397.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311285972595215,1.0,0.0,0.0,3.636922597885132,3.636946201324463,8.825948611956846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.10302734375,0.0,1506.719970703125,1895.4371337890625,0.0,2758.95458984375,0.901131510734558,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8168357014656067,0.3012033104896545,0.2735154926776886,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.9553844332695008,0.4779034852981567,0.4543943703174591,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.6637820601463318,0.3913064897060394,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8671738505363464,0.3643076717853546,0.3474699854850769,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.6896027326583862,0.1790947467088699,0.8197749257087708,284.9759521484375,284.95001220703125,298.4063720703125,292.5784606933594,297.3685607910156,297.06573486328125,284.9747009277344,1.0,0.5187205672264099,0.3251588046550751,0.3251588046550751,1.0,1.0,-2.7451133728027344,0.6035057306289673,2.141607522964477,-0.0146317314356565,0.9165216088294984,0.9165216088294984,0.0,124.21139526367188,125.0,42830.421875,0.0,1759.7803955078125,1.0,280.6415405273437,283.45654296875,295.52996826171875,298.301513671875,293.1499938964844,293.1499938964844,280.3500061035156,34397.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311285972595215,1.0,0.0,0.0,3.636922597885132,3.636946201324463,8.825948611956846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.10302734375,0.0,1506.719970703125,1895.4371337890625,0.0,2758.95458984375,0.901131510734558,1.0,0.0,3.0,1.0,0.0
17864580,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8112611770629883,0.2984841763973236,0.2713438868522644,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9481711983680724,0.4740365743637085,0.4510493576526642,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.6654143333435059,0.396567553281784,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.861347496509552,0.3614956438541412,0.3450689613819122,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6839005947113037,0.1771018207073211,0.8116605281829834,284.88446044921875,284.95001220703125,298.366455078125,292.5517272949219,297.36328125,297.0705261230469,284.8873596191406,1.0,0.5186592936515808,0.3266888260841369,0.3266888260841369,1.0,1.0,-2.732145309448242,0.6035847067832947,2.128560781478882,-0.0119638666510581,0.8137972354888916,0.8137972354888916,0.0,125.763671875,143.0,42999.125,0.0,1747.6007080078125,1.0,280.3587646484375,283.3608093261719,295.56231689453125,298.4000244140625,293.1499938964844,293.1499938964844,280.6499938964844,41094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375986218452454,1.0,0.0,0.0,3.419790744781494,3.419813394546509,7.803552648510959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.64453125,0.0,1327.5313720703125,1895.4371337890625,0.0,2819.28759765625,0.859000027179718,1.0,0.0,3.0,1.0,0.0
17864640,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8112611770629883,0.2984841763973236,0.2713438868522644,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9481711983680724,0.4740365743637085,0.4510493576526642,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.6654143333435059,0.396567553281784,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.861347496509552,0.3614956438541412,0.3450689613819122,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6839005947113037,0.1771018207073211,0.8116605281829834,284.88446044921875,284.95001220703125,298.366455078125,292.5517272949219,297.36328125,297.0705261230469,284.8873596191406,1.0,0.5186592936515808,0.3266888260841369,0.3266888260841369,1.0,1.0,-2.732145309448242,0.6035847067832947,2.128560781478882,-0.0119638666510581,0.8137972354888916,0.8137972354888916,0.0,125.763671875,143.0,42999.125,0.0,1747.6007080078125,1.0,280.3587646484375,283.3608093261719,295.56231689453125,298.4000244140625,293.1499938964844,293.1499938964844,280.6499938964844,41094.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375986218452454,1.0,0.0,0.0,3.419790744781494,3.419813394546509,7.803552648510959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.64453125,0.0,1327.5313720703125,1895.4371337890625,0.0,2819.28759765625,0.859000027179718,1.0,0.0,3.0,1.0,0.0
17864700,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8052436709403992,0.2974557280540466,0.2703480720520019,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9402835965156556,0.4724410772323608,0.4494635760784149,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6648766398429871,0.4040219485759735,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.855180561542511,0.3603472411632538,0.3439423143863678,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6782441735267639,0.176199197769165,0.807820200920105,285.0095520019531,284.95001220703125,298.3460693359375,292.5382385253906,297.35662841796875,297.0678100585937,285.01385498046875,1.0,0.5207210183143616,0.3274538516998291,0.3274538516998291,1.0,1.0,-2.732023239135742,0.605521559715271,2.1265015602111816,-0.0101155126467347,0.8952686190605164,0.8952686190605164,0.0,128.67886352539062,143.0,42244.3515625,0.0,1760.99169921875,1.0,280.5959777832031,283.49981689453125,295.4847717285156,298.17681884765625,293.1499938964844,293.1499938964844,280.6499938964844,34795.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288668990135193,1.0,0.0,0.0,3.4663519859313965,3.466374158859253,8.017494224077382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.26220703125,0.0,1329.72998046875,1895.4371337890625,0.0,2737.900146484375,0.8657809495925903,1.0,0.0,3.0,1.0,0.0
