time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7982717752456665,0.2965281903743744,0.2696553170681,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9310325384140016,0.4709670841693878,0.4482164084911346,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.6634368300437927,0.4133478701114654,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8482217788696289,0.3593206703662872,0.3431020975112915,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6718750596046448,0.1753532737493515,0.8046894073486328,285.007080078125,284.95001220703125,298.325439453125,292.524658203125,297.3472900390625,297.0617980957031,285.005615234375,1.0,0.5239207148551941,0.328013002872467,0.328013002872467,1.0,1.0,-2.7361209392547607,0.6082316637039185,2.127889394760132,-0.0084118098020553,0.9143533110618592,0.9143533110618592,0.0,132.55726623535156,161.0,42372.28515625,0.0,1785.2247314453125,1.0,280.6412048339844,283.4940490722656,295.48077392578125,298.2091979980469,293.1499938964844,293.1499938964844,280.3500061035156,33095.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246035575866699,1.0,0.0,0.0,3.551435947418213,3.5514585971832275,8.415913725912105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.10595703125,0.0,1405.10400390625,1895.4371337890625,0.0,2698.26953125,0.8809857964515686,1.0,0.0,3.0,1.0,0.0
17864820,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7805540561676025,0.2936366200447082,0.2677046060562134,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9080820679664612,0.4669235646724701,0.4451106488704681,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6560882329940796,0.4381348788738251,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8312004804611206,0.3564451932907104,0.341019868850708,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6564234495162964,0.1731541752815246,0.7974636554718018,284.9028625488281,284.95001220703125,298.2834777832031,292.497314453125,297.3105773925781,297.0267333984375,284.9052734375,1.0,0.532690703868866,0.3291313350200653,0.3291313350200653,1.0,1.0,-2.748643398284912,0.614895224571228,2.1337480545043945,-0.0045978631824254,0.8215665817260742,0.8215665817260742,0.0,143.34840393066406,164.0,42998.4375,0.0,1854.7413330078125,1.0,280.3592224121094,283.3792724609375,295.5267028808594,298.3570251464844,293.1499938964844,293.1499938964844,280.6499938964844,39550.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350470662117004,1.0,0.0,0.0,3.400601387023926,3.4006237983703613,7.716222967246722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.44189453125,0.0,1297.7457275390625,1895.4371337890625,0.0,2795.477294921875,0.8533135652542114,1.0,0.0,3.0,1.0,0.0
17864880,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7805540561676025,0.2936366200447082,0.2677046060562134,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9080820679664612,0.4669235646724701,0.4451106488704681,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6560882329940796,0.4381348788738251,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8312004804611206,0.3564451932907104,0.341019868850708,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6564234495162964,0.1731541752815246,0.7974636554718018,284.9028625488281,284.95001220703125,298.2834777832031,292.497314453125,297.3105773925781,297.0267333984375,284.9052734375,1.0,0.532690703868866,0.3291313350200653,0.3291313350200653,1.0,1.0,-2.748643398284912,0.614895224571228,2.1337480545043945,-0.0045978631824254,0.8215665817260742,0.8215665817260742,0.0,143.34840393066406,164.0,42998.4375,0.0,1854.7413330078125,1.0,280.3592224121094,283.3792724609375,295.5267028808594,298.3570251464844,293.1499938964844,293.1499938964844,280.6499938964844,39550.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350470662117004,1.0,0.0,0.0,3.400601387023926,3.4006237983703613,7.716222967246722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.44189453125,0.0,1297.7457275390625,1895.4371337890625,0.0,2795.477294921875,0.8533135652542114,1.0,0.0,3.0,1.0,0.0
17864940,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7668610215187073,0.2913477718830108,0.2658238410949707,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8917597532272339,0.4634548723697662,0.4420303404331207,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9979225993156432,0.6468521952629089,0.4544344246387481,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.817989706993103,0.3540366590023041,0.338958203792572,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6444747447967529,0.171078085899353,0.7895298004150391,285.0118103027344,284.95001220703125,298.2406005859375,292.4698181152344,297.2823486328125,297.0028381347656,285.0099182128906,1.0,0.5383234024047852,0.3302496671676636,0.3302496671676636,1.0,1.0,-2.7504091262817383,0.61830073595047,2.132108449935913,-0.0011752399150282,0.9210827350616456,0.9210827350616456,0.0,152.3584442138672,167.0,42456.29296875,0.0,1899.5904541015625,1.0,280.6405334472656,283.50006103515625,295.4428405761719,298.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,32630.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255277872085571,1.0,0.0,0.0,3.550977230072021,3.550999641418457,8.413739465140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.31298828125,0.0,1401.2393798828125,1895.4371337890625,0.0,2706.854248046875,0.8806067109107971,1.0,0.0,3.0,1.0,0.0
17865000,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7668610215187073,0.2913477718830108,0.2658238410949707,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8917597532272339,0.4634548723697662,0.4420303404331207,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9979225993156432,0.6468521952629089,0.4544344246387481,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.817989706993103,0.3540366590023041,0.338958203792572,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6444747447967529,0.171078085899353,0.7895298004150391,285.0118103027344,284.95001220703125,298.2406005859375,292.4698181152344,297.2823486328125,297.0028381347656,285.0099182128906,1.0,0.5383234024047852,0.3302496671676636,0.3302496671676636,1.0,1.0,-2.7504091262817383,0.61830073595047,2.132108449935913,-0.0011752399150282,0.9210827350616456,0.9210827350616456,0.0,152.3584442138672,167.0,42456.29296875,0.0,1899.5904541015625,1.0,280.6405334472656,283.50006103515625,295.4428405761719,298.1784973144531,293.1499938964844,293.1499938964844,280.3500061035156,32630.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255277872085571,1.0,0.0,0.0,3.550977230072021,3.550999641418457,8.413739465140679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.31298828125,0.0,1401.2393798828125,1895.4371337890625,0.0,2706.854248046875,0.8806067109107971,1.0,0.0,3.0,1.0,0.0
17865060,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.754768967628479,0.2886090576648712,0.2639860212802887,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8773069977760315,0.45968097448349,0.4391495287418365,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9843994975090028,0.6398538947105408,0.4495666027069092,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8055427670478821,0.3513509333133697,0.3370309770107269,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6341983079910278,0.1689732670783996,0.7824369072914124,284.8749084472656,284.95001220703125,298.2039489746094,292.4466857910156,297.2683410644531,296.99542236328125,284.8787841796875,1.0,0.5405425429344177,0.3307297229766845,0.3307297229766845,1.0,1.0,-2.7279391288757324,0.6127695441246033,2.1151695251464844,-0.0016059892950579,0.808901309967041,0.808901309967041,0.0,160.42514038085938,167.0,42724.19140625,0.0,1902.4599609375,1.0,280.3656921386719,283.36431884765625,295.48736572265625,298.32257080078125,293.1499938964844,293.1499938964844,280.3500061035156,40911.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363251090049744,1.0,0.0,0.0,3.3998818397521973,3.399904489517212,7.712957881267357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.09228515625,0.0,1306.5277099609375,1895.4371337890625,0.0,2807.40087890625,0.8534349203109741,1.0,0.0,3.0,1.0,0.0
17865120,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7527561783790588,0.2880903482437134,0.2635478973388672,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8749138712882996,0.4589623808860779,0.4385024607181549,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9820314645767212,0.6388261318206787,0.4487691819667816,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8033624887466431,0.3508325517177582,0.3365815579891205,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6324788331985474,0.1685588806867599,0.7808322310447693,284.8871459960937,284.95001220703125,298.1968994140625,292.4422607421875,297.2659912109375,296.99444580078125,284.8890075683594,1.0,0.5407814979553223,0.33082115650177,0.33082115650177,1.0,1.0,-2.723207473754883,0.6115695238113403,2.111638069152832,-0.0017578660044819,0.8096702694892883,0.8096702694892883,0.0,161.7397918701172,170.0,42628.41015625,0.0,1901.2476806640625,1.0,280.3592529296875,283.3750305175781,295.4740295410156,298.2948303222656,293.1499938964844,293.1499938964844,280.6499938964844,40412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366019129753113,1.0,0.0,0.0,3.3761208057403564,3.376142978668213,7.605525524922996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.62744140625,0.0,1279.8155517578125,1895.4371337890625,0.0,2809.984130859375,0.8485119938850403,1.0,0.0,3.0,1.0,0.0
17865180,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7435677647590637,0.2856163680553436,0.2613818943500519,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8638066649436951,0.4552803635597229,0.4350861012935638,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9707416296005248,0.6346139311790466,0.445499837398529,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.793127179145813,0.3481948673725128,0.3342014849185943,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6241587996482849,0.1662886291742324,0.77152419090271,284.9864196777344,284.95001220703125,298.1524963378906,292.4147033691406,297.25372314453125,296.9914245605469,284.98486328125,1.0,0.5416629910469055,0.3313926458358764,0.3313926458358764,1.0,1.0,-2.6985177993774414,0.6055380702018738,2.092979669570923,-0.0023634496610611,0.8886246681213379,0.8886246681213379,0.0,167.93702697753906,173.0,41624.34375,0.0,1891.8675537109373,1.0,280.64013671875,283.4941101074219,295.3746643066406,298.0689697265625,293.1499938964844,293.1499938964844,280.95001220703125,33750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243329524993896,1.0,0.0,0.0,3.4866459369659424,3.486668109893799,8.111646252473292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.61376953125,0.0,1342.833251953125,1895.4371337890625,0.0,2695.7568359375,0.8669523000717163,1.0,0.0,3.0,1.0,0.0
17865240,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7435677647590637,0.2856163680553436,0.2613818943500519,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8638066649436951,0.4552803635597229,0.4350861012935638,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9707416296005248,0.6346139311790466,0.445499837398529,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.793127179145813,0.3481948673725128,0.3342014849185943,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6241587996482849,0.1662886291742324,0.77152419090271,284.9864196777344,284.95001220703125,298.1524963378906,292.4147033691406,297.25372314453125,296.9914245605469,284.98486328125,1.0,0.5416629910469055,0.3313926458358764,0.3313926458358764,1.0,1.0,-2.6985177993774414,0.6055380702018738,2.092979669570923,-0.0023634496610611,0.8886246681213379,0.8886246681213379,0.0,167.93702697753906,173.0,41624.34375,0.0,1891.8675537109373,1.0,280.64013671875,283.4941101074219,295.3746643066406,298.0689697265625,293.1499938964844,293.1499938964844,280.95001220703125,33750.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243329524993896,1.0,0.0,0.0,3.4866459369659424,3.486668109893799,8.111646252473292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.61376953125,0.0,1342.833251953125,1895.4371337890625,0.0,2695.7568359375,0.8669523000717163,1.0,0.0,3.0,1.0,0.0
17865300,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7400937676429749,0.284520536661148,0.2604376971721649,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8595626950263977,0.4535919725894928,0.4335348010063171,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.9663127660751344,0.6330377459526062,0.4443535804748535,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7891752123832703,0.3469958305358886,0.3331237137317657,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6208096146583557,0.1652408391237259,0.7671700119972229,285.079833984375,284.95001220703125,298.13006591796875,292.4009704589844,297.248291015625,296.99090576171875,285.0830993652344,1.0,0.5418388247489929,0.3316783905029297,0.3316783905029297,1.0,1.0,-2.687612295150757,0.6029494404792786,2.084662914276123,-0.0025277459062635,0.9767391085624696,0.9767391085624696,0.0,170.31056213378906,173.0,40773.28515625,0.0,1886.0701904296875,1.0,280.8954467773437,283.6101379394531,295.3299255371094,297.9085998535156,293.1499938964844,293.1499938964844,280.95001220703125,31102.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156151175498962,1.0,0.0,0.0,3.578957319259644,3.578979730606079,8.546854814994731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.4130859375,0.0,1419.623291015625,1895.4371337890625,0.0,2614.995361328125,0.887113630771637,1.0,0.0,3.0,1.0,0.0
17865360,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7371678352355957,0.2834765017032623,0.2596086263656616,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8559532165527344,0.4519557654857635,0.4321109652519226,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.962517023086548,0.6316103935241699,0.4434374272823334,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7858052253723145,0.3458453118801117,0.3321456015110016,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6178430318832397,0.1642409414052963,0.7631058096885681,285.0613708496094,284.95001220703125,298.10748291015625,292.38726806640625,297.2432861328125,296.99102783203125,285.057373046875,1.0,0.5419319272041321,0.3323478996753692,0.3323478996753692,1.0,1.0,-2.6777443885803223,0.6015780568122864,2.0761661529541016,-0.001699712476693,1.0,1.0,0.0,172.33767700195312,176.0,40820.84765625,0.0,1880.2864990234373,1.0,280.9416809082031,283.58905029296875,295.3435363769531,297.9695129394531,293.1499938964844,293.1499938964844,280.6499938964844,30703.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123679757118225,1.0,0.0,0.0,3.691651582717896,3.691674947738648,9.09357595446636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.27880859375,0.0,1539.9202880859375,1895.4371337890625,0.0,2585.016845703125,0.9107093214988708,1.0,0.0,3.0,1.0,0.0
17865420,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7303448915481567,0.2801142334938049,0.2571403980255127,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8479022979736328,0.4473794996738434,0.4283888638019562,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9534314274787904,0.6267794966697693,0.440655767917633,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7781785726547241,0.3424789905548095,0.3294962346553802,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6109318733215332,0.1616848707199096,0.7534590363502502,284.86285400390625,284.95001220703125,298.0619201660156,292.36004638671875,297.2288513183594,296.9857788085937,284.8641052246094,1.0,0.5416180491447449,0.3336868584156036,0.3336868584156036,1.0,1.0,-2.6521971225738525,0.5971419215202332,2.0550551414489746,-0.0002973806113004,0.8550224900245667,0.8550224900245667,0.0,176.72119140625,164.0,41306.4375,0.0,1861.4996337890625,1.0,280.6578674316406,283.3894958496094,295.40057373046875,298.13690185546875,293.1499938964844,293.1499938964844,280.95001220703125,39029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256679177284241,1.0,0.0,0.0,3.611348152160645,3.611372232437134,8.702259037818294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.07080078125,0.0,1513.013916015625,1895.4371337890625,0.0,2708.15625,0.8983865976333618,1.0,0.0,3.0,1.0,0.0
17865480,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7303448915481567,0.2801142334938049,0.2571403980255127,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8479022979736328,0.4473794996738434,0.4283888638019562,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9534314274787904,0.6267794966697693,0.440655767917633,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7781785726547241,0.3424789905548095,0.3294962346553802,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6109318733215332,0.1616848707199096,0.7534590363502502,284.86285400390625,284.95001220703125,298.0619201660156,292.36004638671875,297.2288513183594,296.9857788085937,284.8641052246094,1.0,0.5416180491447449,0.3336868584156036,0.3336868584156036,1.0,1.0,-2.6521971225738525,0.5971419215202332,2.0550551414489746,-0.0002973806113004,0.8550224900245667,0.8550224900245667,0.0,176.72119140625,164.0,41306.4375,0.0,1861.4996337890625,1.0,280.6578674316406,283.3894958496094,295.40057373046875,298.13690185546875,293.1499938964844,293.1499938964844,280.95001220703125,39029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256679177284241,1.0,0.0,0.0,3.611348152160645,3.611372232437134,8.702259037818294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.07080078125,0.0,1513.013916015625,1895.4371337890625,0.0,2708.15625,0.8983865976333618,1.0,0.0,3.0,1.0,0.0
17865540,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7292637228965759,0.2775289416313171,0.2544849216938019,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8469213843345642,0.4435824453830719,0.424470990896225,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9531524777412416,0.6232946515083313,0.4378537833690643,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7772751450538635,0.3396527767181396,0.326547622680664,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.608863115310669,0.1593497097492218,0.742136538028717,284.9873046875,284.95001220703125,298.015869140625,292.33306884765625,297.216796875,296.9831848144531,284.9855651855469,1.0,0.5362986326217651,0.335025817155838,0.335025817155838,1.0,1.0,-2.623778820037842,0.5917762517929077,2.032002687454224,0.0006477542920038,0.9435580968856812,0.9435580968856812,0.0,174.2866668701172,152.0,40118.875,0.0,1808.1676025390625,1.0,280.9420166015625,283.5350952148437,295.2949523925781,297.8997497558594,293.1499938964844,293.1499938964844,280.6499938964844,33739.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137634992599487,1.0,0.0,0.0,3.699324369430542,3.6993484497070312,9.131416049967812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.6064453125,0.0,1571.597900390625,1895.4371337890625,0.0,2597.893310546875,0.9146836400032043,1.0,0.0,3.0,1.0,0.0
17865600,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7292637228965759,0.2775289416313171,0.2544849216938019,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8469213843345642,0.4435824453830719,0.424470990896225,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9531524777412416,0.6232946515083313,0.4378537833690643,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7772751450538635,0.3396527767181396,0.326547622680664,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.608863115310669,0.1593497097492218,0.742136538028717,284.9873046875,284.95001220703125,298.015869140625,292.33306884765625,297.216796875,296.9831848144531,284.9855651855469,1.0,0.5362986326217651,0.335025817155838,0.335025817155838,1.0,1.0,-2.623778820037842,0.5917762517929077,2.032002687454224,0.0006477542920038,0.9435580968856812,0.9435580968856812,0.0,174.2866668701172,152.0,40118.875,0.0,1808.1676025390625,1.0,280.9420166015625,283.5350952148437,295.2949523925781,297.8997497558594,293.1499938964844,293.1499938964844,280.6499938964844,33739.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137634992599487,1.0,0.0,0.0,3.699324369430542,3.6993484497070312,9.131416049967812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.6064453125,0.0,1571.597900390625,1895.4371337890625,0.0,2597.893310546875,0.9146836400032043,1.0,0.0,3.0,1.0,0.0
17865660,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7314963340759277,0.2743892073631286,0.2516721487045288,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8499783277511597,0.4391513168811798,0.4203275144100189,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9579647183418274,0.6187108159065247,0.434808075428009,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7802919149398804,0.3363429605960846,0.3234099745750427,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6099341511726379,0.1568327099084854,0.7302911877632141,284.85955810546875,284.95001220703125,297.969482421875,292.3064880371094,297.2035522460937,296.979248046875,284.8634338378906,1.0,0.5284523963928223,0.336334079504013,0.336334079504013,1.0,1.0,-2.593763828277588,0.5857744216918945,2.0079894065856934,0.0014464101986959,0.8130360841751099,0.8130360841751099,0.0,167.93423461914062,140.0,40101.234375,0.0,1736.1661376953125,1.0,280.6575622558594,283.4117736816406,295.3251037597656,297.9931030273437,293.1499938964844,293.1499938964844,280.95001220703125,42166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220347166061401,1.0,0.0,0.0,3.473351001739502,3.473374605178833,8.049903499340871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.1904296875,0.0,1389.2822265625,1895.4371337890625,0.0,2674.43017578125,0.8711128234863281,1.0,0.0,3.0,1.0,0.0
17865720,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7314963340759277,0.2743892073631286,0.2516721487045288,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8499783277511597,0.4391513168811798,0.4203275144100189,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9579647183418274,0.6187108159065247,0.434808075428009,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7802919149398804,0.3363429605960846,0.3234099745750427,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.6099341511726379,0.1568327099084854,0.7302911877632141,284.85955810546875,284.95001220703125,297.969482421875,292.3064880371094,297.2035522460937,296.979248046875,284.8634338378906,1.0,0.5284523963928223,0.336334079504013,0.336334079504013,1.0,1.0,-2.593763828277588,0.5857744216918945,2.0079894065856934,0.0014464101986959,0.8130360841751099,0.8130360841751099,0.0,167.93423461914062,140.0,40101.234375,0.0,1736.1661376953125,1.0,280.6575622558594,283.4117736816406,295.3251037597656,297.9931030273437,293.1499938964844,293.1499938964844,280.95001220703125,42166.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220347166061401,1.0,0.0,0.0,3.473351001739502,3.473374605178833,8.049903499340871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.1904296875,0.0,1389.2822265625,1895.4371337890625,0.0,2674.43017578125,0.8711128234863281,1.0,0.0,3.0,1.0,0.0
17865780,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7367023229598999,0.27215775847435,0.249129444360733,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8565678596496582,0.4356166422367096,0.4164280891418457,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9668273329734802,0.6155098080635071,0.4320733249187469,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7866634726524353,0.3337133526802063,0.3204079568386078,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6135439872741699,0.1546838134527206,0.7185633778572083,284.9851379394531,284.95001220703125,297.9228210449219,292.2803649902344,297.193359375,296.97930908203125,284.98370361328125,1.0,0.5190681219100952,0.3376423418521881,0.3376423418521881,1.0,1.0,-2.5650320053100586,0.5801103711128235,1.98492169380188,0.0021321412641555,0.9020042419433594,0.9020042419433594,0.0,159.0105743408203,128.0,38983.52734375,0.0,1656.1881103515625,1.0,280.9408569335937,283.554931640625,295.2247619628906,297.7571716308594,293.1499938964844,293.1499938964844,280.6499938964844,34192.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806330680847168,1.0,0.0,0.0,3.5648205280303955,3.5648434162139893,8.479469215671998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.05615234375,0.0,1427.239501953125,1895.4371337890625,0.0,2529.4443359375,0.8848522305488586,1.0,0.0,3.0,1.0,0.0
17865840,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7367023229598999,0.27215775847435,0.249129444360733,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8565678596496582,0.4356166422367096,0.4164280891418457,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9668273329734802,0.6155098080635071,0.4320733249187469,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7866634726524353,0.3337133526802063,0.3204079568386078,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6135439872741699,0.1546838134527206,0.7185633778572083,284.9851379394531,284.95001220703125,297.9228210449219,292.2803649902344,297.193359375,296.97930908203125,284.98370361328125,1.0,0.5190681219100952,0.3376423418521881,0.3376423418521881,1.0,1.0,-2.5650320053100586,0.5801103711128235,1.98492169380188,0.0021321412641555,0.9020042419433594,0.9020042419433594,0.0,159.0105743408203,128.0,38983.52734375,0.0,1656.1881103515625,1.0,280.9408569335937,283.554931640625,295.2247619628906,297.7571716308594,293.1499938964844,293.1499938964844,280.6499938964844,34192.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806330680847168,1.0,0.0,0.0,3.5648205280303955,3.5648434162139893,8.479469215671998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.05615234375,0.0,1427.239501953125,1895.4371337890625,0.0,2529.4443359375,0.8848522305488586,1.0,0.0,3.0,1.0,0.0
17865900,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7401241064071655,0.2707795798778534,0.2479110360145568,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8608735203742981,0.4335798919200897,0.4145403802394867,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9721165895462036,0.6133997440338135,0.4307385385036468,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7907977104187012,0.3321996033191681,0.3189631402492523,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6160228848457336,0.1535522937774658,0.7129770517349243,284.8511962890625,284.95001220703125,297.8994140625,292.2675170898437,297.1878662109375,296.9789123535156,284.8452453613281,1.0,0.5140551924705505,0.3382964730262756,0.3382964730262756,1.0,1.0,-2.5512518882751465,0.5774317979812622,1.9738200902938845,0.0025812361855059,0.8042067885398865,0.8042067885398865,0.0,154.04226684570312,128.0,39473.42578125,0.0,1615.402099609375,1.0,280.7004699707031,283.4091491699219,295.2845764160156,297.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,39790.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118029832839966,1.0,0.0,0.0,3.4918456077575684,3.491868734359741,8.135857569868676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.27392578125,0.0,1391.359375,1895.4371337890625,0.0,2579.806884765625,0.8697104454040527,1.0,0.0,3.0,1.0,0.0
17865960,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.743353545665741,0.2692539095878601,0.2463951110839843,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8650683760643005,0.4313821494579315,0.4123219549655914,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9769906401634216,0.611041784286499,0.4289970099925995,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7947898507118225,0.3305494785308838,0.3172576129436493,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6183160543441772,0.1523377746343612,0.7067991495132446,284.8787536621094,284.95001220703125,297.8759765625,292.2547912597656,297.1816711425781,296.9775390625,284.8822937011719,1.0,0.5087655782699585,0.3390401899814605,0.3390401899814605,1.0,1.0,-2.5352022647857666,0.5742382407188416,1.9609640836715696,0.0029966672882437,0.791810929775238,0.791810929775238,0.0,149.1265411376953,116.0,38874.0390625,0.0,1572.1693115234375,1.0,280.6591796875,283.4532775878906,295.2643127441406,297.8542175292969,293.1499938964844,293.1499938964844,280.95001220703125,42073.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128250241279602,1.0,0.0,0.0,3.320476055145264,3.320497989654541,7.356885589615558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.1064453125,0.0,1237.866455078125,1895.4371337890625,0.0,2589.232666015625,0.8380002379417419,1.0,0.0,3.0,1.0,0.0
17866020,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7524591684341431,0.2670860588550567,0.2438857853412628,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8764857649803162,0.4278982579708099,0.4084444642066955,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9888694286346436,0.607744038105011,0.4261965453624725,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8054704070091248,0.3279474675655365,0.3142503798007965,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6246556639671326,0.1502849012613296,0.6952674388885498,284.9867858886719,284.95001220703125,297.8290100097656,292.2298583984375,297.1723937988281,296.9787902832031,284.985107421875,1.0,0.4978416562080383,0.3405276536941528,0.3405276536941528,1.0,1.0,-2.506690263748169,0.5689447522163391,1.937745451927185,0.0039976993575692,0.8742708563804626,0.8742708563804626,0.0,138.27804565429688,104.0,37868.20703125,0.0,1487.5501708984375,1.0,280.9395751953125,283.57867431640625,295.1723937988281,297.6353759765625,293.1499938964844,293.1499938964844,281.25,33953.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969470024108887,1.0,0.0,0.0,3.429640531539917,3.4296622276306152,7.848569794077775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1103515625,0.0,1287.1585693359375,1895.4371337890625,0.0,2443.5458984375,0.8545027375221252,1.0,0.0,3.0,1.0,0.0
17866080,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7524591684341431,0.2670860588550567,0.2438857853412628,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8764857649803162,0.4278982579708099,0.4084444642066955,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9888694286346436,0.607744038105011,0.4261965453624725,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8054704070091248,0.3279474675655365,0.3142503798007965,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6246556639671326,0.1502849012613296,0.6952674388885498,284.9867858886719,284.95001220703125,297.8290100097656,292.2298583984375,297.1723937988281,296.9787902832031,284.985107421875,1.0,0.4978416562080383,0.3405276536941528,0.3405276536941528,1.0,1.0,-2.506690263748169,0.5689447522163391,1.937745451927185,0.0039976993575692,0.8742708563804626,0.8742708563804626,0.0,138.27804565429688,104.0,37868.20703125,0.0,1487.5501708984375,1.0,280.9395751953125,283.57867431640625,295.1723937988281,297.6353759765625,293.1499938964844,293.1499938964844,281.25,33953.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969470024108887,1.0,0.0,0.0,3.429640531539917,3.4296622276306152,7.848569794077775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1103515625,0.0,1287.1585693359375,1895.4371337890625,0.0,2443.5458984375,0.8545027375221252,1.0,0.0,3.0,1.0,0.0
17866140,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7640845775604248,0.2651739120483398,0.2417600899934768,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8906905055046082,0.4246995151042938,0.4049984216690063,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6048126220703125,0.4214284718036651,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8179381489753723,0.3255793750286102,0.3115868866443634,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6326413154602051,0.1484375596046447,0.6849095225334167,285.0622253417969,284.95001220703125,297.7820129394531,292.2056579589844,297.16455078125,296.98193359375,285.0580139160156,1.0,0.4865937829017639,0.3420151174068451,0.3420151174068451,1.0,1.0,-2.4790360927581787,0.5638406872749329,1.9151954650878904,0.0051936795935034,0.992991030216217,0.992991030216217,0.0,127.1456298828125,92.0,37032.52734375,0.0,1404.3427734375,1.0,281.24053955078125,283.67266845703125,295.1507873535156,297.5450744628906,293.1499938964844,293.1499938964844,280.95001220703125,30414.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825387716293335,1.0,0.0,0.0,3.646031618118286,3.646054744720459,8.870215424394701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.1962890625,0.0,1487.009521484375,1895.4371337890625,0.0,2312.964111328125,0.9003267884254456,1.0,0.0,3.0,1.0,0.0
17866200,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7640845775604248,0.2651739120483398,0.2417600899934768,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8906905055046082,0.4246995151042938,0.4049984216690063,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.9990000128746032,0.6048126220703125,0.4214284718036651,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8179381489753723,0.3255793750286102,0.3115868866443634,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6326413154602051,0.1484375596046447,0.6849095225334167,285.0622253417969,284.95001220703125,297.7820129394531,292.2056579589844,297.16455078125,296.98193359375,285.0580139160156,1.0,0.4865937829017639,0.3420151174068451,0.3420151174068451,1.0,1.0,-2.4790360927581787,0.5638406872749329,1.9151954650878904,0.0051936795935034,0.992991030216217,0.992991030216217,0.0,127.1456298828125,92.0,37032.52734375,0.0,1404.3427734375,1.0,281.24053955078125,283.67266845703125,295.1507873535156,297.5450744628906,293.1499938964844,293.1499938964844,280.95001220703125,30414.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825387716293335,1.0,0.0,0.0,3.646031618118286,3.646054744720459,8.870215424394701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.1962890625,0.0,1487.009521484375,1895.4371337890625,0.0,2312.964111328125,0.9003267884254456,1.0,0.0,3.0,1.0,0.0
17866260,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7721908688545227,0.2622807919979095,0.2392619550228119,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.900714099407196,0.4205738604068756,0.4012386798858642,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9990000128746032,0.6027066111564636,0.4042161703109741,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8262972235679626,0.3224488198757171,0.3086842894554138,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6380452513694763,0.1462906450033188,0.6747420430183411,284.8447265625,284.95001220703125,297.7388610839844,292.1841125488281,297.1531982421875,296.9801940917969,284.8462829589844,1.0,0.4749761819839477,0.3434512019157409,0.3434512019157409,1.0,1.0,-2.43474555015564,0.5533465147018433,1.8813990354537964,0.0046633938327431,0.8326460123062134,0.8326460123062134,0.0,118.72724151611328,92.0,37253.921875,0.0,1314.2796630859375,1.0,280.9596862792969,283.4618835449219,295.2252502441406,297.720947265625,293.1499938964844,293.1499938964844,280.95001220703125,39963.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950669527053833,1.0,0.0,0.0,3.5533812046051025,3.5534048080444336,8.425134865319706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4931640625,0.0,1457.1785888671875,1895.4371337890625,0.0,2426.411865234375,0.885435163974762,1.0,0.0,3.0,1.0,0.0
17866320,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.772885262966156,0.2620119452476501,0.2389921993017196,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9015905857086182,0.4201952219009399,0.4008533358573913,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9990000128746032,0.6026308536529541,0.402686595916748,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8270202875137329,0.3221569657325744,0.3083834052085876,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6385130882263184,0.1460921615362167,0.6737391948699951,284.84735107421875,284.95001220703125,297.7351379394531,292.1822814941406,297.152099609375,296.9798889160156,284.84942626953125,1.0,0.4739122092723846,0.3435761034488678,0.3435761034488678,1.0,1.0,-2.4305548667907715,0.5523248314857483,1.878230094909668,0.0045743929222226,0.8288863897323608,0.8288863897323608,0.0,117.9892349243164,80.0,37160.1171875,0.0,1306.131103515625,1.0,280.9571838378906,283.4667358398437,295.2192687988281,297.7070007324219,293.1499938964844,293.1499938964844,281.25,40341.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952695488929749,1.0,0.0,0.0,3.533460855484009,3.53348445892334,8.330937362188706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.93798828125,0.0,1438.7833251953125,1895.4371337890625,0.0,2428.257080078125,0.8816967010498047,1.0,0.0,3.0,1.0,0.0
17866380,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7841914296150208,0.2595357596874237,0.2362047731876373,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9161130785942078,0.4163613319396972,0.3966535627841949,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.6046676635742188,0.3813551068305969,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8383314609527588,0.3191912770271301,0.3050570487976074,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.646209716796875,0.143987700343132,0.6621943116188049,284.9705505371094,284.95001220703125,297.6883850097656,292.1597900390625,297.1415405273437,296.9803161621094,284.9680480957031,1.0,0.4601277709007263,0.3451370596885681,0.3451370596885681,1.0,1.0,-2.378667116165161,0.539659321308136,1.8390077352523804,0.0033804706763476,0.9069352746009828,0.9069352746009828,0.0,108.16241455078124,68.0,35742.5078125,0.0,1204.530029296875,1.0,281.2412414550781,283.6142883300781,295.106201171875,297.4504089355469,293.1499938964844,293.1499938964844,280.95001220703125,34325.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800946831703186,1.0,0.0,0.0,3.601473808288574,3.601497173309326,8.654735665913904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7578125,0.0,1467.4844970703125,1895.4371337890625,0.0,2290.990478515625,0.8930483460426331,1.0,0.0,3.0,1.0,0.0
17866440,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7841914296150208,0.2595357596874237,0.2362047731876373,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9161130785942078,0.4163613319396972,0.3966535627841949,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9990000128746032,0.6046676635742188,0.3813551068305969,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8383314609527588,0.3191912770271301,0.3050570487976074,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.646209716796875,0.143987700343132,0.6621943116188049,284.9705505371094,284.95001220703125,297.6883850097656,292.1597900390625,297.1415405273437,296.9803161621094,284.9680480957031,1.0,0.4601277709007263,0.3451370596885681,0.3451370596885681,1.0,1.0,-2.378667116165161,0.539659321308136,1.8390077352523804,0.0033804706763476,0.9069352746009828,0.9069352746009828,0.0,108.16241455078124,68.0,35742.5078125,0.0,1204.530029296875,1.0,281.2412414550781,283.6142883300781,295.106201171875,297.4504089355469,293.1499938964844,293.1499938964844,280.95001220703125,34325.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800946831703186,1.0,0.0,0.0,3.601473808288574,3.601497173309326,8.654735665913904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.7578125,0.0,1467.4844970703125,1895.4371337890625,0.0,2290.990478515625,0.8930483460426331,1.0,0.0,3.0,1.0,0.0
17866500,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.7911375761032104,0.2581031322479248,0.2349302917718887,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9254186153411864,0.4142381250858307,0.3946708738803863,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9990000128746032,0.6065396070480347,0.3696622252464294,296.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8452543616294861,0.3175607919692993,0.3034950494766235,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6511260271072388,0.1428983062505722,0.6568015813827515,284.82672119140625,284.95001220703125,297.66510009765625,292.14892578125,297.1360778808594,296.98028564453125,284.8180236816406,1.0,0.4529359340667724,0.3459175527095794,0.3459175527095794,1.0,1.0,-2.3523545265197754,0.5331739187240601,1.819180607795716,0.0027344904374331,0.7965085506439209,0.7965085506439209,0.0,103.04803466796876,68.0,36052.2265625,0.0,1153.9910888671875,1.0,280.9992370605469,283.461181640625,295.16412353515625,297.6207580566406,293.1499938964844,293.1499938964844,280.95001220703125,40584.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851523756980896,1.0,0.0,0.0,3.511082172393799,3.511105537414551,8.225745773415838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.75244140625,0.0,1417.0352783203125,1895.4371337890625,0.0,2336.521484375,0.8742716908454895,1.0,0.0,3.0,1.0,0.0
17866560,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7981467843055725,0.2565308511257171,0.2333768904209137,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.9350282549858092,0.4119920432567596,0.3923977613449096,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9990000128746032,0.6088767647743225,0.3579010367393493,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8524472117424011,0.3158047497272491,0.3016929626464844,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6562281250953674,0.1417241692543029,0.6508549451828003,284.8512878417969,284.95001220703125,297.6418762207031,292.1383056640625,297.1318054199219,296.9815673828125,284.85675048828125,1.0,0.445500761270523,0.346992164850235,0.346992164850235,1.0,1.0,-2.3243231773376465,0.5267386436462402,1.7975844144821167,0.0024998527951538,0.7723960280418396,0.7723960280418396,0.0,98.0011978149414,71.0,35182.99609375,0.0,1102.860595703125,1.0,280.9588317871094,283.5157775878906,295.1393127441406,297.5140075683594,293.1499938964844,293.1499938964844,281.25,44361.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850209474563599,1.0,0.0,0.0,3.2800540924072266,3.280076026916504,7.178857117651205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.23046875,0.0,1215.4368896484375,1895.4371337890625,0.0,2335.335693359375,0.8311744928359985,1.0,0.0,3.0,1.0,0.0
