time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8072676658630371,0.2543604075908661,0.2310187220573425,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9472143054008484,0.4085862636566162,0.3887285888195038,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6152262091636658,0.3427025377750397,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8618691563606262,0.3131039142608642,0.2987455427646637,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6624189019203186,0.1397566050291061,0.6405709981918335,284.9713439941406,284.95001220703125,297.5957336425781,292.117919921875,297.14013671875,297.00537109375,284.9700622558594,1.0,0.4356280267238617,0.3491413593292236,0.3491413593292236,1.0,1.0,-2.2829129695892334,0.5184733867645264,1.7644397020339966,0.0030949055217206,0.8494772911071777,0.8494772911071777,0.0,91.53224182128906,74.0,33994.07421875,0.0,1033.19921875,1.0,281.23895263671875,283.6567687988281,295.0382080078125,297.2695007324219,293.1499938964844,293.1499938964844,281.54998779296875,34899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643252015113831,1.0,0.0,0.0,3.3594729900360107,3.359494209289551,7.530704806413269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.197265625,0.0,1225.7513427734375,1895.4371337890625,0.0,2150.614990234375,0.8395660519599915,1.0,0.0,3.0,1.0,0.0
17866680,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8072676658630371,0.2543604075908661,0.2310187220573425,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9472143054008484,0.4085862636566162,0.3887285888195038,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6152262091636658,0.3427025377750397,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8618691563606262,0.3131039142608642,0.2987455427646637,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6624189019203186,0.1397566050291061,0.6405709981918335,284.9713439941406,284.95001220703125,297.5957336425781,292.117919921875,297.14013671875,297.00537109375,284.9700622558594,1.0,0.4356280267238617,0.3491413593292236,0.3491413593292236,1.0,1.0,-2.2829129695892334,0.5184733867645264,1.7644397020339966,0.0030949055217206,0.8494772911071777,0.8494772911071777,0.0,91.53224182128906,74.0,33994.07421875,0.0,1033.19921875,1.0,281.23895263671875,283.6567687988281,295.0382080078125,297.2695007324219,293.1499938964844,293.1499938964844,281.54998779296875,34899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643252015113831,1.0,0.0,0.0,3.3594729900360107,3.359494209289551,7.530704806413269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.197265625,0.0,1225.7513427734375,1895.4371337890625,0.0,2150.614990234375,0.8395660519599915,1.0,0.0,3.0,1.0,0.0
17866740,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.8120226860046387,0.0,0.2291556745767593,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.953517496585846,0.0,0.3856873214244842,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.0,0.3339456915855407,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.8669487237930298,0.0,0.296304702758789,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.6652585864067078,0.0,0.6319670677185059,285.05816650390625,294.1499938964844,297.54998779296875,292.09869384765625,297.153564453125,297.0356750488281,285.0542907714844,0.0,0.0,0.3512905240058899,0.3512905240058899,1.0,1.0,-2.2532289028167725,0.513787567615509,1.7394413948059082,0.0047782179899513,0.0,0.0,0.0,87.74870300292969,60.0,33140.01171875,0.0,987.9246826171876,0.0,281.5398254394531,283.75848388671875,295.0226135253906,297.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,30365.833984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5760393142700195,3.576061725616455,8.532924198334513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1411.12841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.8120226860046387,0.0,0.2291556745767593,296.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.953517496585846,0.0,0.3856873214244842,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.0,0.3339456915855407,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.8669487237930298,0.0,0.296304702758789,296.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.6652585864067078,0.0,0.6319670677185059,285.05816650390625,294.1499938964844,297.54998779296875,292.09869384765625,297.153564453125,297.0356750488281,285.0542907714844,0.0,0.0,0.3512905240058899,0.3512905240058899,1.0,1.0,-2.2532289028167725,0.513787567615509,1.7394413948059082,0.0047782179899513,0.0,0.0,0.0,87.74870300292969,60.0,33140.01171875,0.0,987.9246826171876,0.0,281.5398254394531,283.75848388671875,295.0226135253906,297.17742919921875,293.1499938964844,293.1499938964844,278.1499938964844,30365.833984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5760393142700195,3.576061725616455,8.532924198334513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1411.12841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310729980469,0.0008234973065555,0.0,0.0011283358326181,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.375929981470108,0.0,0.0011881981045007,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.375929981470108,0.0,0.0008775994065217,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.375929981470108,0.0,0.001188194961287,297.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.0056362408213317,287.09454345703125,294.1499938964844,297.524658203125,292.0902099609375,296.26593017578125,296.93017578125,284.0799560546875,0.0,0.0,0.274273157119751,0.274273157119751,1.0,1.0,-0.0120238913223147,0.0026794245932251,0.0093444669619202,-0.0247893817722797,0.0,0.0,0.0,-0.0669063106179237,60.0,1773.3494873046875,0.0,-9.857153600023594e-06,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,5.27361407876015e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.884454401212509e-14,7.885414597761514e-14,2.623920300594773e-19,3.996913043591288e-12,3.996905671016515e-12,7.322283846019431e-18,0.0,0.0,-0.0,0.0,0.0,9.067386547941961e-24,3.891527585844111e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0009521368192508,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6365966796875,0.0,0.0,0.0015510526718571,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,0.0017102884594351,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0012113073607906,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63232421875,0.0,0.0,0.0028130437713116,287.0664978027344,294.1499938964844,297.5031433105469,292.0857849121094,296.350830078125,296.9786071777344,283.6622314453125,0.0,0.0,0.2107743173837661,0.2107743173837661,1.0,1.0,-0.0092280590906739,0.0014551120111718,0.007772946730256,-0.0248408541083335,0.0,0.0,0.0,-0.0524460151791572,60.0,844.0062255859375,0.0,-6.664318334514974e-06,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3724643048001825e-23,2.754695023511445e-23,2.98519264639538e-26,5.571775696003581e-18,5.568076130713938e-18,3.69971917431792e-21,0.0,0.0,-0.0,0.0,0.0,1.2302938088278668e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,9.9837314337492e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0001053764353855,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.808041846146807e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.000105225983134,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004978471552021,287.2369079589844,294.1499938964844,297.45367431640625,292.083740234375,295.7029113769531,296.3868103027344,283.4504699707031,0.0,0.0,0.0702581107616424,0.0702581107616424,1.0,1.0,0.0027644778601825,1.5425241144839674e-05,-0.0027799031231552,-0.0264778696000576,0.0,0.0,0.0,0.0097754700109362,60.0,195.3597869873047,-0.0,-7.71533095189625e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0974829442745536e-39,1.34242290934621e-39,7.102985733877492e-40,5.067709502005837e-21,2.5758109430249346e-21,2.4918987609292935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,9.9837314337492e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0001053764353855,298.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.808041846146807e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745361328125,0.0,0.0,0.000105225983134,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0004978471552021,287.2369079589844,294.1499938964844,297.45367431640625,292.083740234375,295.7029113769531,296.3868103027344,283.4504699707031,0.0,0.0,0.0702581107616424,0.0702581107616424,1.0,1.0,0.0027644778601825,1.5425241144839674e-05,-0.0027799031231552,-0.0264778696000576,0.0,0.0,0.0,0.0097754700109362,60.0,195.3597869873047,-0.0,-7.71533095189625e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0974829442745536e-39,1.34242290934621e-39,7.102985733877492e-40,5.067709502005837e-21,2.5758109430249346e-21,2.4918987609292935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001037419278873,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81304931640625,0.0,0.0,0.0001092509410227,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,8.069774048635736e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,0.000109247463115,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0005181920714676,287.28668212890625,294.1499938964844,297.42803955078125,292.0865173339844,295.2896423339844,296.0229187011719,283.4490661621094,0.0,0.0,0.0,0.0,1.0,1.0,0.0107613606378436,1.1015060863428516e-08,-0.0107613718137145,-0.0272959824651479,0.0,0.0,0.0,0.0512808449566364,60.0,118.41806030273438,-0.0,-8.33235489494655e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.126383587740982e-21,2.564075721981122e-21,2.56230786575986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79638671875,0.0,0.0,9.803610009839758e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,0.0001032374057103,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,7.625101716257632e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,0.0001032370419125,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,0.0004897081525996,287.24688720703125,294.1499938964844,297.40185546875,292.0917358398437,295.2839050292969,296.2738037109375,283.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013273622607812,1.1372887520622044e-08,0.0013273508520796,-0.0285606849938631,0.0,0.0,0.0,-0.0118595799431204,60.0,66.02196502685547,0.0,-7.441031613097948e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.1276413223247175e-21,2.5638236903882348e-21,2.563817631936483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,9.842240251600742e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001036441826727,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,7.655143417650834e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001036438261508,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0004916378529742,287.23162841796875,294.1499938964844,297.347900390625,292.1089172363281,295.3304138183594,296.6744689941406,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559392394497,1.1577985681299197e-08,0.0010559277143329,-0.0293703097850084,0.0,0.0,0.0,-0.0105880796909332,60.0,28.820512771606445,0.0,-7.499765075635878e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127645361292552e-21,2.563822680646276e-21,2.563822680646276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915344238281,0.0,0.0,9.842240251600742e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822265625,0.0,0.0,0.0001036441826727,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,7.655143417650834e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78521728515625,0.0,0.0,0.0001036438261508,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784423828125,0.0,0.0,0.0004916378529742,287.23162841796875,294.1499938964844,297.347900390625,292.1089172363281,295.3304138183594,296.6744689941406,283.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559392394497,1.1577985681299197e-08,0.0010559277143329,-0.0293703097850084,0.0,0.0,0.0,-0.0105880796909332,60.0,28.820512771606445,0.0,-7.499765075635878e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127645361292552e-21,2.563822680646276e-21,2.563822680646276e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.89630789263174e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001042135336319,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.697195542277768e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.000104213184386,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0004943386884406,287.2157287597656,294.1499938964844,297.29205322265625,292.1344299316406,295.37164306640625,296.93585205078125,283.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545612312853,1.2244374403280744e-08,0.0010545490076765,-0.0311212670058012,0.0,0.0,0.0,-0.0108828637748956,60.0,22.8934326171875,0.0,-7.582366379210725e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,9.89630789263174e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001042135336319,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.697195542277768e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,0.000104213184386,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.773193359375,0.0,0.0,0.0004943386884406,287.2157287597656,294.1499938964844,297.29205322265625,292.1344299316406,295.37164306640625,296.93585205078125,283.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545612312853,1.2244374403280744e-08,0.0010545490076765,-0.0311212670058012,0.0,0.0,0.0,-0.0108828637748956,60.0,22.8934326171875,0.0,-7.582366379210725e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,9.957291331375018e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.000104855709651,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,7.744626782368869e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.000104855360405,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0004973849281668,287.19921875,294.1499938964844,297.2345275878906,292.16748046875,295.406982421875,297.0705871582031,283.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.389461517333984,0.0,-7.676079150087389e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,9.957291331375018e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7711181640625,0.0,0.0,0.000104855709651,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046875,0.0,0.0,7.744626782368869e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7740173339844,0.0,0.0,0.000104855360405,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0004973849281668,287.19921875,294.1499938964844,297.2345275878906,292.16748046875,295.406982421875,297.0705871582031,283.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.389461517333984,0.0,-7.676079150087389e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.0001002516219159,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0001055704196915,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,7.797414582455531e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0001055700704455,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0005007752333767,287.18212890625,294.1499938964844,297.175537109375,292.2071838378906,295.4408569335937,297.1305847167969,283.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849647650943098e-08,0.0010682747233659,-0.0353209674358367,0.0,0.0,0.0,-0.0116786621510982,60.0,20.6545352935791,0.0,-7.781054733868586e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77374267578125,0.0,0.0,0.0001002516219159,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7648010253906,0.0,0.0,0.0001055704196915,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,7.797414582455531e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,0.0001055700704455,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,0.0005007752333767,287.18212890625,294.1499938964844,297.175537109375,292.2071838378906,295.4408569335937,297.1305847167969,283.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849647650943098e-08,0.0010682747233659,-0.0353209674358367,0.0,0.0,0.0,-0.0116786621510982,60.0,20.6545352935791,0.0,-7.781054733868586e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001006160673568,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.0001059541973518,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943420410156,0.0,0.0,7.825760258128867e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0001059538553818,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577819824219,0.0,0.0,0.0005025957361795,287.1733703613281,294.1499938964844,297.1455993652344,292.2292785644531,295.4571838378906,297.13720703125,283.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721711441874,1.4303694229056418e-08,0.0010721568251028,-0.0365085192024707,0.0,0.0,0.0,-0.0119037516415119,60.0,20.406679153442383,0.0,-7.837719095959984e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667541503906,0.0,0.0,0.0001009963161777,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,0.0001063546151272,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,7.855334843043238e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,0.0001063542658812,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0005044951685704,287.1644592285156,294.1499938964844,297.1153564453125,292.2527160644531,295.4731140136719,297.1339416503906,283.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762221645563,1.4777430834556073e-08,0.0010762073798105,-0.0377474054694175,0.0,0.0,0.0,-0.0121386013925075,60.0,20.533910751342773,0.0,-7.897058651451516e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001017989416141,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001071998121915,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.917761104181409e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001071994702215,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0005085044540464,287.1462097167969,294.1499938964844,297.05419921875,292.3033142089844,295.5037841796875,297.10662841796875,283.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,20.237682342529297,0.0,-8.023050668271028e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001017989416141,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505798339844,0.0,0.0,0.0001071998121915,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.917761104181409e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,0.0001071994702215,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,0.0005085044540464,287.1462097167969,294.1499938964844,297.05419921875,292.3033142089844,295.5037841796875,297.10662841796875,283.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5777414930084888e-08,0.001084757503122,-0.0403619334101676,0.0,0.0,0.0,-0.0126343332231044,60.0,20.237682342529297,0.0,-8.023050668271028e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001026500322041,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001080960500985,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,7.983956311363727e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0001080957081285,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0005127558251842,287.1274719238281,294.1499938964844,296.9922790527344,292.358154296875,295.5330505371094,297.0613098144531,283.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.00302696228028,0.0,-8.15773972817624e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001026500322041,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427673339844,0.0,0.0,0.0001080960500985,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,7.983956311363727e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0001080957081285,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0005127558251842,287.1274719238281,294.1499938964844,296.9922790527344,292.358154296875,295.5330505371094,297.0613098144531,283.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683779871086699e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600061431527,60.0,20.00302696228028,0.0,-8.15773972817624e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0001035331661114,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0001090260266209,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,8.052644261624664e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0001090256919269,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,0.0005171672673895,287.10821533203125,294.1499938964844,296.9298095703125,292.4164733886719,295.560791015625,297.0047912597656,283.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938125651539852e-08,0.0011032316833734,-0.0460084117949008,0.0,0.0,0.0,-0.0137054808437824,60.0,19.79712677001953,0.0,-8.298686537955292e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,0.0001035331661114,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0001090260266209,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.765869140625,0.0,0.0,8.052644261624664e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,0.0001090256919269,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7310485839844,0.0,0.0,0.0005171672673895,287.10821533203125,294.1499938964844,296.9298095703125,292.4164733886719,295.560791015625,297.0047912597656,283.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032497277483,1.7938125651539852e-08,0.0011032316833734,-0.0460084117949008,0.0,0.0,0.0,-0.0137054808437824,60.0,19.79712677001953,0.0,-8.298686537955292e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,0.0001044274613377,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0001099677610909,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,8.122200233628973e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001099674263969,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.000521634472534,287.08843994140625,294.1499938964844,296.8670959472656,292.4775390625,295.5869445800781,296.9422302246094,283.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.9052372124406247e-08,0.0011127585312351,-0.0489185564219951,0.0,0.0,0.0,-0.0142578557133674,60.0,19.62397575378418,0.0,-8.442644627848497e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341003417969,0.0,0.0,0.0001044274613377,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0001099677610909,299.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,8.122200233628973e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284545898437,0.0,0.0,0.0001099674263969,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.000521634472534,287.08843994140625,294.1499938964844,296.8670959472656,292.4775390625,295.5869445800781,296.9422302246094,283.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127776233479,1.9052372124406247e-08,0.0011127585312351,-0.0489185564219951,0.0,0.0,0.0,-0.0142578557133674,60.0,19.62397575378418,0.0,-8.442644627848497e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0001048707417794,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.0001104345574276,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,8.156677358783782e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001104342227336,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71783447265625,0.0,0.0,0.0005238487501628,287.078369140625,294.1499938964844,296.8356628417969,292.5088806152344,295.59942626953125,296.9097900390625,284.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175004765391,1.9604675216555734e-08,0.0011174808023497,-0.0503605976700782,0.0,0.0,0.0,-0.014531654305756,60.0,19.54900360107422,0.0,-8.514459182151769e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001053066735039,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001108936121454,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,8.190583321265876e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192077636719,0.0,0.0,0.0001108932774513,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71319580078125,0.0,0.0,0.0005260263569653,287.0682067871094,294.1499938964844,296.8042907714844,292.5406188964844,295.6114807128906,296.8769836425781,284.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221449822187,2.0147830070982312e-08,0.001122124842368,-0.0517784468829631,0.0,0.0,0.0,-0.0148009164258837,60.0,19.48054885864257,0.0,-8.585380584236192e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,0.0001061414150171,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001117726351367,299.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,8.255507418652996e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0001117723004426,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0005301960627548,287.04754638671875,294.1499938964844,296.7416381835937,292.60504150390625,295.634521484375,296.8109436035156,284.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.118788167138064e-08,0.0011310172267258,-0.0544925332069397,0.0,0.0,0.0,-0.0153165105730295,60.0,19.3596420288086,0.0,-8.722003030925407e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,0.0001061414150171,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069702148437,0.0,0.0,0.0001117726351367,299.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,8.255507418652996e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0001117723004426,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0005301960627548,287.04754638671875,294.1499938964844,296.7416381835937,292.60504150390625,295.634521484375,296.8109436035156,284.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310384143143,2.118788167138064e-08,0.0011310172267258,-0.0544925332069397,0.0,0.0,0.0,-0.0153165105730295,60.0,19.3596420288086,0.0,-8.722003030925407e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001068986748578,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001125700582633,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,8.314404840348288e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001125697308452,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0005339787458069,287.0264587402344,294.1499938964844,296.6794128417969,292.6700744628906,295.656005859375,296.7451477050781,284.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131384724843883e-08,0.0011390842264518,-0.0569536499679088,0.0,0.0,0.0,-0.015784241259098,60.0,19.256799697875977,0.0,-8.846873811307887e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,0.0001068986748578,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,0.0001125700582633,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7266540527344,0.0,0.0,8.314404840348288e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001125697308452,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0005339787458069,287.0264587402344,294.1499938964844,296.6794128417969,292.6700744628906,295.656005859375,296.7451477050781,284.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391063453629,2.2131384724843883e-08,0.0011390842264518,-0.0569536499679088,0.0,0.0,0.0,-0.015784241259098,60.0,19.256799697875977,0.0,-8.846873811307887e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001075764885172,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0001132838297053,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,8.367123518837616e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0001132835022872,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0005373646272346,287.00506591796875,294.1499938964844,296.6177978515625,292.735107421875,295.6759033203125,296.6801452636719,284.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463275877758,2.297588963529052e-08,0.0011463046539574,-0.0591556765139102,0.0,0.0,0.0,-0.0162028949707746,60.0,19.167308807373047,0.0,-8.959393937857386e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001075764885172,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0001132838297053,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158508300781,0.0,0.0,8.367123518837616e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0001132835022872,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0005373646272346,287.00506591796875,294.1499938964844,296.6177978515625,292.735107421875,295.6759033203125,296.6801452636719,284.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463275877758,2.297588963529052e-08,0.0011463046539574,-0.0591556765139102,0.0,0.0,0.0,-0.0162028949707746,60.0,19.167308807373047,0.0,-8.959393937857386e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.000108157939394,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,0.0001138961160904,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,8.412346505792812e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001138957886723,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,0.0005402690730988,286.9833374023437,294.1499938964844,296.5570373535156,292.79949951171875,295.6942749023437,296.6162414550781,284.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.3700305717966333e-08,0.0011524986475706,-0.0610438995063304,0.0,0.0,0.0,-0.0165620166808366,60.0,19.08798599243164,0.0,-9.056479655100705e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,0.000108157939394,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,0.0001138961160904,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047119140625,0.0,0.0,8.412346505792812e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783752441406,0.0,0.0,0.0001138957886723,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,0.0005402690730988,286.9833374023437,294.1499938964844,296.5570373535156,292.79949951171875,295.6942749023437,296.6162414550781,284.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525223962962,2.3700305717966333e-08,0.0011524986475706,-0.0610438995063304,0.0,0.0,0.0,-0.0165620166808366,60.0,19.08798599243164,0.0,-9.056479655100705e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
