time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0001083267779904,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0001140739041147,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69903564453125,0.0,0.0,8.425477426499128e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001140735839726,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005411125021055,286.9723815917969,294.1499938964844,296.5270690917969,292.8312683105469,295.70294189453125,296.5848693847656,284.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543214786797,2.3910617485967123e-08,0.0011542974971234,-0.0615919679403305,0.0,0.0,0.0,-0.01666628010571,60.0,19.04668235778809,0.0,-9.084762808697633e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725158691406,0.0,0.0,0.0001084101313608,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,0.0001141616812674,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932678222656,0.0,0.0,8.431961032329127e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0001141613611252,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.000541528861504,286.9613647460937,294.1499938964844,296.49737548828125,292.8626708984375,295.711181640625,296.5539855957031,284.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155209261924,2.4014401134309082e-08,0.0011551851639524,-0.0618624091148376,0.0,0.0,0.0,-0.0167177319526672,60.0,18.9998779296875,0.0,-9.098736342139092e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001083320166799,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001140794120146,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,8.425884152529761e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001140790918725,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0005411386955529,286.93927001953125,294.1499938964844,296.4390563964844,292.9239807128906,295.7265930175781,296.4937744140625,284.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916854274830257e-08,0.00115435232874,-0.0616082176566123,0.0,0.0,0.0,-0.0166693795472383,60.0,18.88731002807617,0.0,-9.085601959668568e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,0.0001083320166799,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001140794120146,299.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,8.425884152529761e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001140790918725,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0005411386955529,286.93927001953125,294.1499938964844,296.4390563964844,292.9239807128906,295.7265930175781,296.4937744140625,284.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543763102963,2.3916854274830257e-08,0.00115435232874,-0.0616082176566123,0.0,0.0,0.0,-0.0166693795472383,60.0,18.88731002807617,0.0,-9.085601959668568e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.000107973908598,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0001137022991315,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,8.398030331591144e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001137019862653,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005393499159254,286.9171142578125,294.1499938964844,296.3822326660156,292.9829406738281,295.7405090332031,296.43585205078125,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505591683089,2.3470381194101733e-08,0.0011505356524139,-0.0604446604847908,0.0,0.0,0.0,-0.0164480488747358,60.0,18.74612617492676,0.0,-9.025608704860133e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.000107973908598,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0001137022991315,299.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,8.398030331591144e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001137019862653,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0005393499159254,286.9171142578125,294.1499938964844,296.3822326660156,292.9829406738281,295.7405090332031,296.43585205078125,284.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505591683089,2.3470381194101733e-08,0.0011505356524139,-0.0604446604847908,0.0,0.0,0.0,-0.0164480488747358,60.0,18.74612617492676,0.0,-9.025608704860133e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001075538966688,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0001132599863922,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,8.36536128190346e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001132596880779,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0005372518789954,286.8949279785156,294.1499938964844,296.32720947265625,293.0390014648437,295.7529296875,296.3800964355469,284.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946764488551707e-08,0.0011460591340437,-0.0590797439217567,0.0,0.0,0.0,-0.0161884725093841,60.0,18.5916805267334,0.0,-8.955500874208155e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0001075538966688,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0001132599863922,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576843261719,0.0,0.0,8.36536128190346e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001132596880779,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0005372518789954,286.8949279785156,294.1499938964844,296.32720947265625,293.0390014648437,295.7529296875,296.3800964355469,284.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460820678621,2.2946764488551707e-08,0.0011460591340437,-0.0590797439217567,0.0,0.0,0.0,-0.0161884725093841,60.0,18.5916805267334,0.0,-8.955500874208155e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0001070355865522,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001127141731558,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,8.325047383550555e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0001127138748415,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0005346628604456,286.872802734375,294.1499938964844,296.2742004394531,293.0915832519531,295.7640075683594,296.3264465332031,284.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.45280647277832,0.0,-8.86937030486479e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,0.0001070355865522,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0001127141731558,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,8.325047383550555e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0001127138748415,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0005346628604456,286.872802734375,294.1499938964844,296.2742004394531,293.0915832519531,295.7640075683594,296.3264465332031,284.3656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681795001029,60.0,18.45280647277832,0.0,-8.86937030486479e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,0.0001067451012204,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001124082700698,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,8.302453352371231e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61505126953125,0.0,0.0,0.0001124079790315,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0005332118598744,286.8617553710937,294.1499938964844,296.24853515625,293.1164245605469,295.76904296875,296.3005065917969,284.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374617461115,2.1938570071711183e-08,0.001137439860031,-0.0564507767558097,0.0,0.0,0.0,-0.0156886763870716,60.0,18.39665412902832,0.0,-8.821282193594018e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.0001064387906808,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,0.0001120857123169,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332397460937,0.0,0.0,8.278628956759349e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001120854140026,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038818359375,0.0,0.0,0.0005316818132996,286.8507385253906,294.1499938964844,296.22344970703125,293.14019775390625,295.77374267578125,296.275146484375,284.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.1556761709007333e-08,0.0011341755744069,-0.0554548725485801,0.0,0.0,0.0,-0.0154994009062647,60.0,18.33886909484864,0.0,-8.770717130346385e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.000105794679257,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001114074184442,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,8.228529623011127e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0001114071274059,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0005284643848426,286.82879638671875,294.1499938964844,296.1751403808594,293.1843566894531,295.7822265625,296.2262268066406,284.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273320997133,2.075390881373096e-08,0.0011273113777861,-0.0533601902425289,0.0,0.0,0.0,-0.0151013964787125,60.0,18.21772766113281,0.0,-8.664864026286524e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018371582031,0.0,0.0,0.000105794679257,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001114074184442,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,8.228529623011127e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970458984375,0.0,0.0,0.0001114071274059,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,0.0005284643848426,286.82879638671875,294.1499938964844,296.1751403808594,293.1843566894531,295.7822265625,296.2262268066406,284.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273320997133,2.075390881373096e-08,0.0011273113777861,-0.0533601902425289,0.0,0.0,0.0,-0.0151013964787125,60.0,18.21772766113281,0.0,-8.664864026286524e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0001051314320648,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.000110708977445,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,8.176943083526567e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0001107086936826,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0005251513211987,286.8070068359375,294.1499938964844,296.1295166015625,293.2235717773437,295.78936767578125,296.1802062988281,284.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202632449567,1.9927222538740352e-08,0.0011202433379366,-0.0512026064097881,0.0,0.0,0.0,-0.0146915772929787,60.0,18.08933448791504,0.0,-8.556539654591688e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.0001051314320648,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.000110708977445,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,8.176943083526567e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,0.0001107086936826,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.0005251513211987,286.8070068359375,294.1499938964844,296.1295166015625,293.2235717773437,295.78936767578125,296.1802062988281,284.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202632449567,1.9927222538740352e-08,0.0011202433379366,-0.0512026064097881,0.0,0.0,0.0,-0.0146915772929787,60.0,18.08933448791504,0.0,-8.556539654591688e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001044764867401,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001100192748708,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,8.126001921482384e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001100189983844,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0005218797596171,286.785400390625,294.1499938964844,296.0868530273437,293.2573547363281,295.79541015625,296.1368713378906,284.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132827494293,1.9110895976837128e-08,0.0011132636573165,-0.0490713715553283,0.0,0.0,0.0,-0.0142868924885988,60.0,17.956483840942383,0.0,-8.450239619151034e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001044764867401,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.0001100192748708,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959777832031,0.0,0.0,8.126001921482384e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001100189983844,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,0.0005218797596171,286.785400390625,294.1499938964844,296.0868530273437,293.2573547363281,295.79541015625,296.1368713378906,284.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132827494293,1.9110895976837128e-08,0.0011132636573165,-0.0490713715553283,0.0,0.0,0.0,-0.0142868924885988,60.0,17.956483840942383,0.0,-8.450239619151034e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.000103846170532,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0001093555110855,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,8.076975791482255e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001093552418751,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0005187312490306,286.763916015625,294.1499938964844,296.0473327636719,293.2851867675781,295.800537109375,296.0960998535156,284.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065644212067,1.832527729561661e-08,0.0011065460275858,-0.0470196865499019,0.0,0.0,0.0,-0.0138974273577332,60.0,17.820632934570312,0.0,-8.34856521692018e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.000103846170532,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0001093555110855,299.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,8.076975791482255e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0001093552418751,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0005187312490306,286.763916015625,294.1499938964844,296.0473327636719,293.2851867675781,295.800537109375,296.0960998535156,284.5045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065644212067,1.832527729561661e-08,0.0011065460275858,-0.0470196865499019,0.0,0.0,0.0,-0.0138974273577332,60.0,17.820632934570312,0.0,-8.34856521692018e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,0.0001035466411849,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,0.000109040091047,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,8.053678902797401e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001090398218366,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.0005172350793145,286.7532653808594,294.1499938964844,296.02880859375,293.2967529296875,295.8027648925781,296.0768127441406,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033724294975,1.7951942155036704e-08,0.0011033545015379,-0.0460444949567317,0.0,0.0,0.0,-0.0137123530730605,60.0,17.75178337097168,0.0,-8.300463605337428e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,0.0001032610380207,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0001087393320631,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,8.031464676605538e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484619140625,0.0,0.0,0.0001087390628526,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,0.0005158084677532,286.7426452636719,294.1499938964844,296.0111694335937,293.306640625,295.8048095703125,296.05828857421875,284.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.759596912620509e-08,0.0011003108229488,-0.0451145395636558,0.0,0.0,0.0,-0.0135358832776546,60.0,17.682518005371094,0.0,-8.254728101064759e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001027383623295,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001081889204215,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,7.99081171862781e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000108188665763,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0005131976213306,286.72149658203125,294.1499938964844,295.9786682128906,293.3212280273437,295.8083190917969,296.02362060546875,284.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944508018923443e-08,0.0010947404662147,-0.043412335216999,0.0,0.0,0.0,-0.0132129276171326,60.0,17.543094635009766,0.0,-8.17135585862161e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001027383623295,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,0.0001081889204215,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584716796875,0.0,0.0,7.99081171862781e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.000108188665763,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,0.0005131976213306,286.72149658203125,294.1499938964844,295.9786682128906,293.3212280273437,295.8083190917969,296.02362060546875,284.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.6944508018923443e-08,0.0010947404662147,-0.043412335216999,0.0,0.0,0.0,-0.0132129276171326,60.0,17.543094635009766,0.0,-8.17135585862161e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001022807045956,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.000107706982817,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,7.95521482359618e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001077067281585,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0005109115736559,286.7005615234375,294.1499938964844,295.95001220703125,293.3283996582031,295.8111877441406,295.99200439453125,284.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406832344368e-08,0.0010898625478148,-0.0419215336441993,0.0,0.0,0.0,-0.0129301352426409,60.0,17.403085708618164,0.0,-8.09869931117646e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,0.0001022807045956,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219421386719,0.0,0.0,0.000107706982817,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54595947265625,0.0,0.0,7.95521482359618e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001077067281585,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0005109115736559,286.7005615234375,294.1499938964844,295.95001220703125,293.3283996582031,295.8111877441406,295.99200439453125,284.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406832344368e-08,0.0010898625478148,-0.0419215336441993,0.0,0.0,0.0,-0.0129301352426409,60.0,17.403085708618164,0.0,-8.09869931117646e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001018704424495,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0001072749437298,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.923304656287655e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001072746890713,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005088622565381,286.67974853515625,294.1499938964844,295.9237365722656,293.33184814453125,295.8134765625,295.9633483886719,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.264360427856445,0.0,-8.033840259713544e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51611328125,0.0,0.0,0.0001018704424495,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0001072749437298,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,7.923304656287655e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001072746890713,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,0.0005088622565381,286.67974853515625,294.1499938964844,295.9237365722656,293.33184814453125,295.8134765625,295.9633483886719,284.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.0405848510563373,0.0,0.0,0.0,-0.0126766255125403,60.0,17.264360427856445,0.0,-8.033840259713544e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.000101480516605,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0001068643250619,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,7.892976282164454e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0001068640776793,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0005069145117886,286.6591491699219,294.1499938964844,295.898193359375,293.3355712890625,295.8151550292969,295.936767578125,284.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.131153106689453,0.0,-7.97243941974557e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.000101480516605,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0001068643250619,299.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,7.892976282164454e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4995422363281,0.0,0.0,0.0001068640776793,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0005069145117886,286.6591491699219,294.1499938964844,295.898193359375,293.3355712890625,295.8151550292969,295.936767578125,284.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.131153106689453,0.0,-7.97243941974557e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0001012925858958,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0001066664190148,299.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146179199219,0.0,0.0,7.87835888331756e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0001066661789081,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.000505975796841,286.64892578125,294.1499938964844,295.8857116699219,293.3375244140625,295.8157958984375,295.92401123046875,284.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142422427061323e-08,0.0010793320834636,-0.0387017875909805,0.0,0.0,0.0,-0.0123195610940456,60.0,17.066932678222656,0.0,-7.942929869386718e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.0001011100393952,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001064741809386,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50836181640625,0.0,0.0,7.864160579629242e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.000106473940832,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827575683594,0.0,0.0,0.0005050639156252,286.63873291015625,294.1499938964844,295.8733825683594,293.33953857421875,295.8162841796875,295.9114990234375,284.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.4914881774075184e-08,0.0010773864341899,-0.0381068214774131,0.0,0.0,0.0,-0.0122067602351307,60.0,17.00438690185547,0.0,-7.914317023960393e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001007601531455,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.000106105733721,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,7.836946315364912e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001061054936144,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0005033161723986,286.6184997558594,294.1499938964844,295.8492736816406,293.3436584472656,295.8169860839844,295.8871459960937,284.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478763965541931e-08,0.0010736569529399,-0.0369663648307323,0.0,0.0,0.0,-0.0119905564934015,60.0,16.8839054107666,0.0,-7.859621575789788e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001007601531455,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,0.000106105733721,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,7.836946315364912e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,0.0001061054936144,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0005033161723986,286.6184997558594,294.1499938964844,295.8492736816406,293.3436584472656,295.8169860839844,295.8871459960937,284.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478763965541931e-08,0.0010736569529399,-0.0369663648307323,0.0,0.0,0.0,-0.0119905564934015,60.0,16.8839054107666,0.0,-7.859621575789788e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,0.0001004320438369,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001057602057699,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,7.811425894033164e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,0.0001057599729392,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0005016772192902,286.59844970703125,294.1499938964844,295.8258056640625,293.34796142578125,295.8171691894531,295.8635559082031,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.77012062072754,0.0,-7.80850157866553e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,0.0001004320438369,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609069824219,0.0,0.0,0.0001057602057699,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,7.811425894033164e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628601074219,0.0,0.0,0.0001057599729392,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,0.0005016772192902,286.59844970703125,294.1499938964844,295.8258056640625,293.34796142578125,295.8171691894531,295.8635559082031,284.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.77012062072754,0.0,-7.80850157866553e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0001001254131551,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0001054373060469,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,7.787576032569632e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001054370732163,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0005001456011086,286.5785827636719,294.1499938964844,295.8029479980469,293.3523864746094,295.8169250488281,295.8406982421875,284.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687573741094642e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983318537473,60.0,16.662824630737305,0.0,-7.760877451801208e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4547119140625,0.0,0.0,0.0001001254131551,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0001054373060469,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47088623046875,0.0,0.0,7.787576032569632e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0001054370732163,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,0.0005001456011086,286.5785827636719,294.1499938964844,295.8029479980469,293.3523864746094,295.8169250488281,295.8406982421875,284.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687573741094642e-08,0.0010668919421732,-0.0348970293998718,0.0,0.0,0.0,-0.0115983318537473,60.0,16.662824630737305,0.0,-7.760877451801208e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.984044299926607e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0001051372091751,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,7.765411282889545e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001051369836204,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,0.000498722132761,286.5589294433594,294.1499938964844,295.7806701660156,293.3568725585937,295.8162841796875,295.8184509277344,284.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332360104811869e-08,0.0010638546664267,-0.0339678339660167,0.0,0.0,0.0,-0.011422237381339,60.0,16.561847686767578,0.0,-7.71674848465409e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
