time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,9.984044299926607e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,0.0001051372091751,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,7.765411282889545e-05,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385070800781,0.0,0.0,0.0001051369836204,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342041015625,0.0,0.0,0.000498722132761,286.5589294433594,294.1499938964844,295.7806701660156,293.3568725585937,295.8162841796875,295.8184509277344,284.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332360104811869e-08,0.0010638546664267,-0.0339678339660167,0.0,0.0,0.0,-0.011422237381339,60.0,16.561847686767578,0.0,-7.71674848465409e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.97080423985608e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0001049977799993,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.75511289248243e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001049975544447,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0004980607773177,286.5491638183594,294.1499938964844,295.7697448730469,293.3591613769531,295.8157653808594,295.8076171875,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167317902684772e-08,0.0010624437127262,-0.033536072820425,0.0,0.0,0.0,-0.0113404206931591,60.0,16.514265060424805,0.0,-7.696286985492409e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.957962174667044e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0001048625417752,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,7.745124457869679e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,0.0001048623234964,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,0.0004974192706868,286.5394897460937,294.1499938964844,295.7589416503906,293.3614196777344,295.8151550292969,295.796875,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.30072361770317e-08,0.0010610757162794,-0.0331172719597816,0.0,0.0,0.0,-0.0112610645592212,60.0,16.467987060546875,0.0,-7.676467106421114e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.93347421172075e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001046046672854,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,7.72607745602727e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001046044490067,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004961960949003,286.52020263671875,294.1499938964844,295.7377319335937,293.3659973144531,295.813720703125,295.7756652832031,284.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701985241392322e-08,0.0010584645206108,-0.0323186367750167,0.0,0.0,0.0,-0.0111097339540719,60.0,16.37864112854004,0.0,-7.63874439257961e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181823730469,0.0,0.0,9.93347421172075e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124450683594,0.0,0.0,0.0001046046672854,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,7.72607745602727e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001046044490067,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0004961960949003,286.52020263671875,294.1499938964844,295.7377319335937,293.3659973144531,295.813720703125,295.7756652832031,284.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701985241392322e-08,0.0010584645206108,-0.0323186367750167,0.0,0.0,0.0,-0.0111097339540719,60.0,16.37864112854004,0.0,-7.63874439257961e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.911258530337363e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001043707234202,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,7.708797784289345e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001043705051415,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000495086365845,286.5010986328125,294.1499938964844,295.7170104980469,293.3705749511719,295.8118896484375,295.7549743652344,284.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425046769237724e-08,0.0010560965165495,-0.0315940231084823,0.0,0.0,0.0,-0.0109724448993802,60.0,16.295162200927734,0.0,-7.604599971955396e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.911258530337363e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,0.0001043707234202,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,7.708797784289345e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,0.0001043705051415,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000495086365845,286.5010986328125,294.1499938964844,295.7170104980469,293.3705749511719,295.8118896484375,295.7549743652344,284.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425046769237724e-08,0.0010560965165495,-0.0315940231084823,0.0,0.0,0.0,-0.0109724448993802,60.0,16.295162200927734,0.0,-7.604599971955396e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.89108084468171e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001041582363541,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,7.693103543715551e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001041580253513,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0004940785001963,286.48223876953125,294.1499938964844,295.6967163085937,293.3750915527344,295.8097229003906,295.7347412109375,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173511976243393e-08,0.0010539457434788,-0.0309358350932598,0.0,0.0,0.0,-0.0108477482572197,60.0,16.21718978881836,0.0,-7.573654414727572e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.89108084468171e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001041582363541,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091491699219,0.0,0.0,7.693103543715551e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0001041580253513,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,0.0004940785001963,286.48223876953125,294.1499938964844,295.6967163085937,293.3750915527344,295.8097229003906,295.7347412109375,284.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173511976243393e-08,0.0010539457434788,-0.0309358350932598,0.0,0.0,0.0,-0.0108477482572197,60.0,16.21718978881836,0.0,-7.573654414727572e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,9.872755617834628e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001039652561303,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,7.678849942749366e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001039650451275,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0004931631265208,286.46356201171875,294.1499938964844,295.6768493652344,293.3795166015625,295.8072204589844,295.71490478515625,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945054723128123e-08,0.0010519922943785,-0.0303380005061626,0.0,0.0,0.0,-0.0107344929128885,60.0,16.144168853759766,0.0,-7.545602898062499e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,9.872755617834628e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0001039652561303,299.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3969421386719,0.0,0.0,7.678849942749366e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001039650451275,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,0.0004931631265208,286.46356201171875,294.1499938964844,295.6768493652344,293.3795166015625,295.8072204589844,295.71490478515625,284.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945054723128123e-08,0.0010519922943785,-0.0303380005061626,0.0,0.0,0.0,-0.0107344929128885,60.0,16.144168853759766,0.0,-7.545602898062499e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.864467574516313e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705139160156,0.0,0.0,0.0001038779810187,299.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.390869140625,0.0,0.0,7.6724034443032e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,0.0001038777700159,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682861328125,0.0,0.0,0.0004927491536363,286.4543151855469,294.1499938964844,295.66705322265625,293.3816833496094,295.8058166503906,295.7051696777344,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841732039385988e-08,0.0010511095169931,-0.0300676114857196,0.0,0.0,0.0,-0.0106832748278975,60.0,16.109933853149414,0.0,-7.532932499998425e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.856357792159542e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,0.0001037925758282,299.234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.666095916647464e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0001037923648254,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,0.0004923440283164,286.4450988769531,294.1499938964844,295.6573486328125,293.3838195800781,295.8043518066406,295.6954650878906,284.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740622696265746e-08,0.0010502455988898,-0.0298030078411102,0.0,0.0,0.0,-0.0106331538408994,60.0,16.076324462890625,0.0,-7.520544897943182e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.841163409873845e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001036325629684,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,7.654277578694746e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001036323592416,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0004915851168334,286.4267883300781,294.1499938964844,295.63818359375,293.3879699707031,295.8013000488281,295.6762390136719,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551187562020004e-08,0.0010486241662874,-0.0293072406202554,0.0,0.0,0.0,-0.0105392346158623,60.0,16.011463165283203,0.0,-7.497362020103537e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.841163409873845e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001036325629684,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726806640625,0.0,0.0,7.654277578694746e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,0.0001036323592416,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505249023437,0.0,0.0,0.0004915851168334,286.4267883300781,294.1499938964844,295.63818359375,293.3879699707031,295.8013000488281,295.6762390136719,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486356914043,1.1551187562020004e-08,0.0010486241662874,-0.0293072406202554,0.0,0.0,0.0,-0.0105392346158623,60.0,16.011463165283203,0.0,-7.497362020103537e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.828260954236612e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001034966844599,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,7.644241122761741e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001034964880091,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0004909405834041,286.40875244140625,294.1499938964844,295.61932373046875,293.3919372558594,295.7978210449219,295.6574401855469,284.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390306475789204e-08,0.0010472486028447,-0.0288861840963363,0.0,0.0,0.0,-0.01045947894454,60.0,15.952025413513184,0.0,-7.477702013147791e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34625244140625,0.0,0.0,9.828260954236612e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0001034966844599,299.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,7.644241122761741e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,0.0001034964880091,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3387756347656,0.0,0.0,0.0004909405834041,286.40875244140625,294.1499938964844,295.61932373046875,293.3919372558594,295.7978210449219,295.6574401855469,284.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390306475789204e-08,0.0010472486028447,-0.0288861840963363,0.0,0.0,0.0,-0.01045947894454,60.0,15.952025413513184,0.0,-7.477702013147791e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,9.816211968427524e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001033697990351,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,7.634868961758912e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,0.0001033696025842,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004903387161903,286.39080810546875,294.1499938964844,295.6007385253906,293.3956604003906,295.794189453125,295.6387634277344,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240065767026408e-08,0.0010459637269377,-0.0284929629415273,0.0,0.0,0.0,-0.0103849973529577,60.0,15.894852638244627,0.0,-7.459365747308766e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,9.816211968427524e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,0.0001033697990351,299.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486328125,0.0,0.0,7.634868961758912e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,0.0001033696025842,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004903387161903,286.39080810546875,294.1499938964844,295.6007385253906,293.3956604003906,295.794189453125,295.6387634277344,284.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459749028086,1.1240065767026408e-08,0.0010459637269377,-0.0284929629415273,0.0,0.0,0.0,-0.0103849973529577,60.0,15.894852638244627,0.0,-7.459365747308766e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.806283924262972e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001032652508001,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.62714771553874e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001032650616252,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0004898428451269,286.3731994628906,294.1499938964844,295.5823974609375,293.3991394042969,295.7901611328125,295.6204833984375,284.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449164547026,1.1116261688925988e-08,0.0010449052788317,-0.0281689241528511,0.0,0.0,0.0,-0.0103236241266131,60.0,15.842562675476074,0.0,-7.444273109058487e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,9.806283924262972e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001032652508001,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33673095703125,0.0,0.0,7.62714771553874e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001032650616252,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3154296875,0.0,0.0,0.0004898428451269,286.3731994628906,294.1499938964844,295.5823974609375,293.3991394042969,295.7901611328125,295.6204833984375,284.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449164547026,1.1116261688925988e-08,0.0010449052788317,-0.0281689241528511,0.0,0.0,0.0,-0.0103236241266131,60.0,15.842562675476074,0.0,-7.444273109058487e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,9.801575652090833e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,0.0001032156724249,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,7.62348499847576e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,0.0001032154759741,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,0.0004896076861768,286.3644104003906,294.1499938964844,295.57330322265625,293.4007873535156,295.7880859375,295.6113586425781,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057545101778032e-08,0.0010444046929478,-0.0280152354389429,0.0,0.0,0.0,-0.0102945230901241,60.0,15.817095756530762,0.0,-7.43712007533759e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,9.797266829991712e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059387207031,0.0,0.0,0.0001031702922773,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,7.620133692398667e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075561523437,0.0,0.0,0.0001031700958264,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0004893924342468,286.3556823730469,294.1499938964844,295.5642395019531,293.4023132324219,295.78594970703125,295.602294921875,284.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003802313780398e-08,0.0010439449688419,-0.0278745666146278,0.0,0.0,0.0,-0.0102678798139095,60.0,15.79246711730957,0.0,-7.430575976741238e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.789342584554106e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.0001030868370435,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.613969501107931e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001030866478686,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004889966221526,286.3383483886719,294.1499938964844,295.5462951660156,293.4051818847656,295.7815246582031,295.5842590332031,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.74466323852539,0.0,-7.418547909310291e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.789342584554106e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.0001030868370435,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,7.613969501107931e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0001030866478686,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0004889966221526,286.3383483886719,294.1499938964844,295.5462951660156,293.4051818847656,295.7815246582031,295.5842590332031,284.9117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904959601987233e-08,0.0010430982802063,-0.0276158507913351,0.0,0.0,0.0,-0.0102188717573881,60.0,15.74466323852539,0.0,-7.418547909310291e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.783144923858345e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001030215789796,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.609149179188535e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001030213898047,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0004886870738118,286.3213195800781,294.1499938964844,295.5284423828125,293.4076843261719,295.7767639160156,295.5664367675781,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641894195494e-08,0.0010424372740089,-0.0274134669452905,0.0,0.0,0.0,-0.0101805422455072,60.0,15.700567245483398,0.0,-7.409146007830715e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.783144923858345e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28289794921875,0.0,0.0,0.0001030215789796,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,7.609149179188535e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001030213898047,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,0.0004886870738118,286.3213195800781,294.1499938964844,295.5284423828125,293.4076843261719,295.7767639160156,295.5664367675781,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827641894195494e-08,0.0010424372740089,-0.0274134669452905,0.0,0.0,0.0,-0.0101805422455072,60.0,15.700567245483398,0.0,-7.409146007830715e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.777507511898877e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001029622071655,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,7.604763959534466e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001029620179906,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004884054651483,286.30438232421875,294.1499938964844,295.5107116699219,293.4097595214844,295.7718811035156,295.5486755371094,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757298163355244e-08,0.0010418354067951,-0.0272293370217084,0.0,0.0,0.0,-0.0101456679403781,60.0,15.657560348510742,0.0,-7.400597468176785e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,9.777507511898877e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,0.0001029622071655,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,7.604763959534466e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,0.0001029620179906,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004884054651483,286.30438232421875,294.1499938964844,295.5107116699219,293.4097595214844,295.7718811035156,295.5486755371094,284.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757298163355244e-08,0.0010418354067951,-0.0272293370217084,0.0,0.0,0.0,-0.0101456679403781,60.0,15.657560348510742,0.0,-7.400597468176785e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.773520287126304e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001029202103381,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,7.601661491207778e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001029200284392,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0004882063076365,286.2877197265625,294.1499938964844,295.4930419921875,293.4114074707031,295.7666320800781,295.5310363769531,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707514874752633e-08,0.0010414100252091,-0.0270990245044231,0.0,0.0,0.0,-0.010120989754796,60.0,15.617734909057615,0.0,-7.394550749495465e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26495361328125,0.0,0.0,9.773520287126304e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,0.0001029202103381,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,7.601661491207778e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,0.0001029200284392,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,0.0004882063076365,286.2877197265625,294.1499938964844,295.4930419921875,293.4114074707031,295.7666320800781,295.5310363769531,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707514874752633e-08,0.0010414100252091,-0.0270990245044231,0.0,0.0,0.0,-0.010120989754796,60.0,15.617734909057615,0.0,-7.394550749495465e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.771718760021032e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0001029012419166,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,7.600260869367048e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0001029010600177,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004881163476966,286.2794494628906,294.1499938964844,295.4842224121094,293.4120483398437,295.76397705078125,295.522216796875,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685026197165826e-08,0.001041218987666,-0.0270401556044816,0.0,0.0,0.0,-0.0101098483428359,60.0,15.598184585571287,0.0,-7.391819423219206e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25360107421875,0.0,0.0,9.770203905645758e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001028852857416,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,7.59908216423355e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,0.0001028851038427,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0004880406777374,286.2712097167969,294.1499938964844,295.47540283203125,293.4125671386719,295.7612609863281,295.513427734375,284.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666100891398857e-08,0.0010410570539534,-0.0269906166940927,0.0,0.0,0.0,-0.0101004652678966,60.0,15.57910442352295,0.0,-7.389522238554491e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,9.767709707375616e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001028590122587,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.597141666337848e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001028588303597,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004879160842392,286.2548522949219,294.1499938964844,295.4577941894531,293.4132385253906,295.75567626953125,295.495849609375,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634922276153702e-08,0.0010407890658825,-0.0269090011715888,0.0,0.0,0.0,-0.0100850015878677,60.0,15.541786193847656,0.0,-7.385737177401097e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,9.767709707375616e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,0.0001028590122587,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.597141666337848e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001028588303597,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0004879160842392,286.2548522949219,294.1499938964844,295.4577941894531,293.4132385253906,295.75567626953125,295.495849609375,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407996596768,1.0634922276153702e-08,0.0010407890658825,-0.0269090011715888,0.0,0.0,0.0,-0.0100850015878677,60.0,15.541786193847656,0.0,-7.385737177401097e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.766205766936764e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001028431724989,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.595970964757726e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001028429978759,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004878409963566,286.2386779785156,294.1499938964844,295.44012451171875,293.4133605957031,295.7499389648437,295.4782409667969,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406386572867,1.061608934094238e-08,0.0010406280634924,-0.0268597044050693,0.0,0.0,0.0,-0.0100756650790572,60.0,15.5054931640625,0.0,-7.383452071962894e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.766205766936764e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001028431724989,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437438964844,0.0,0.0,7.595970964757726e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0001028429978759,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004878409963566,286.2386779785156,294.1499938964844,295.44012451171875,293.4133605957031,295.7499389648437,295.4782409667969,284.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406386572867,1.061608934094238e-08,0.0010406280634924,-0.0268597044050693,0.0,0.0,0.0,-0.0100756650790572,60.0,15.5054931640625,0.0,-7.383452071962894e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.765681897988544e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001028376500471,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.595563511131331e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001028374754241,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.0004878148320131,286.2226867675781,294.1499938964844,295.42236328125,293.41290283203125,295.74395751953125,295.4606018066406,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405820794403,1.0609469747180356e-08,0.001040571485646,-0.026842376217246,0.0,0.0,0.0,-0.0100723840296268,60.0,15.470632553100586,0.0,-7.382648448128748e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2199401855469,0.0,0.0,9.765681897988544e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.0001028376500471,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.595563511131331e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001028374754241,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.0004878148320131,286.2226867675781,294.1499938964844,295.42236328125,293.41290283203125,295.74395751953125,295.4606018066406,285.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405820794403,1.0609469747180356e-08,0.001040571485646,-0.026842376217246,0.0,0.0,0.0,-0.0100723840296268,60.0,15.470632553100586,0.0,-7.382648448128748e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
