time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.765964932739736e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001028406331897,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,7.59578324505128e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0001028404585667,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0004878290055785,286.2068786621094,294.1499938964844,295.4045104980469,293.4118347167969,295.7377624511719,295.4429016113281,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612911438556694e-08,0.0010406008223071,-0.0268513858318328,0.0,0.0,0.0,-0.0100740902125835,60.0,15.436899185180664,0.0,-7.383066247257376e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,9.765964932739736e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0001028406331897,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,7.59578324505128e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0001028404585667,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0004878290055785,286.2068786621094,294.1499938964844,295.4045104980469,293.4118347167969,295.7377624511719,295.4429016113281,285.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406115325167,1.0612911438556694e-08,0.0010406008223071,-0.0268513858318328,0.0,0.0,0.0,-0.0100740902125835,60.0,15.436899185180664,0.0,-7.383066247257376e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,9.766408038558438e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,0.0001028452898026,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,7.59612739784643e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,0.0001028451224556,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,0.0004878511535935,286.1990661621094,294.1499938964844,295.3955383300781,293.4110412597656,295.7345886230469,295.4340209960937,285.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406583314761,1.0618383505800466e-08,0.0010406477376818,-0.0268657077103853,0.0,0.0,0.0,-0.0100768031552433,60.0,15.420328140258787,0.0,-7.383729894172576e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,9.767022129381076e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,0.0001028517581289,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,7.596605428261682e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.0001028515907819,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0004878818290308,286.1912841796875,294.1499938964844,295.38653564453125,293.4100952148437,295.7313842773437,295.4250793457031,285.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040723407641,1.0625989865786778e-08,0.0010407128138467,-0.0268856212496757,0.0,0.0,0.0,-0.010080574080348,60.0,15.403932571411133,0.0,-7.384653599729063e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.769155440153554e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001028742190101,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.598264346597716e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.000102874051663,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0004879884072579,286.1758728027344,294.1499938964844,295.3683776855469,293.4076843261719,295.7247619628906,295.4071350097656,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409497190266,1.0652480675332754e-08,0.0010409391252323,-0.0269549656659364,0.0,0.0,0.0,-0.01009370572865,60.0,15.37187385559082,0.0,-7.387868805608377e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.769155440153554e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001028742190101,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,7.598264346597716e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.000102874051663,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,0.0004879884072579,286.1758728027344,294.1499938964844,295.3683776855469,293.4076843261719,295.7247619628906,295.4071350097656,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409497190266,1.0652480675332754e-08,0.0010409391252323,-0.0269549656659364,0.0,0.0,0.0,-0.01009370572865,60.0,15.37187385559082,0.0,-7.387868805608377e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.772269550012425e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001029070044751,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,7.600685785291716e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001029068371281,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0004881439672317,286.1606140136719,294.1499938964844,295.3500061035156,293.404541015625,295.71795654296875,295.3890380859375,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412803385406,1.0691191931755384e-08,0.001041269628331,-0.0270562972873449,0.0,0.0,0.0,-0.0101128937676548,60.0,15.34044075012207,0.0,-7.392568335262696e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1760559082031,0.0,0.0,9.772269550012425e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001029070044751,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,7.600685785291716e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.173095703125,0.0,0.0,0.0001029068371281,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0004881439672317,286.1606140136719,294.1499938964844,295.3500061035156,293.404541015625,295.71795654296875,295.3890380859375,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412803385406,1.0691191931755384e-08,0.001041269628331,-0.0270562972873449,0.0,0.0,0.0,-0.0101128937676548,60.0,15.34044075012207,0.0,-7.392568335262696e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.781909466255456e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001030085186357,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.608182932017371e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001030083585646,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0004886255483143,286.14556884765625,294.1499938964844,295.3316955566406,293.4010009765625,295.7109375,295.3707275390625,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423068888485,1.0811223916107338e-08,0.0010422961786389,-0.0273704919964075,0.0,0.0,0.0,-0.0101723996922373,60.0,15.313673973083496,0.0,-7.407150803828699e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.781909466255456e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001030085186357,299.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,7.608182932017371e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0001030083585646,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591796875,0.0,0.0,0.0004886255483143,286.14556884765625,294.1499938964844,295.3316955566406,293.4010009765625,295.7109375,295.3707275390625,285.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423068888485,1.0811223916107338e-08,0.0010422961786389,-0.0273704919964075,0.0,0.0,0.0,-0.0101723996922373,60.0,15.313673973083496,0.0,-7.407150803828699e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.80738113867119e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001032767395372,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,7.62799390940927e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001032765794661,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0004898979095742,286.13067626953125,294.1499938964844,295.31378173828125,293.3973999023437,295.7037048339844,295.3521728515625,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450193658471,1.1128509669333653e-08,0.0010450081899762,-0.0282009821385145,0.0,0.0,0.0,-0.0103296861052513,60.0,15.301965713500977,-0.0,-7.445765248803583e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.80738113867119e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001032767395372,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661071777344,0.0,0.0,7.62799390940927e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001032765794661,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0004898979095742,286.13067626953125,294.1499938964844,295.31378173828125,293.3973999023437,295.7037048339844,295.3521728515625,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450193658471,1.1128509669333653e-08,0.0010450081899762,-0.0282009821385145,0.0,0.0,0.0,-0.0103296861052513,60.0,15.301965713500977,-0.0,-7.445765248803583e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,9.824738663155586e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0001034595261444,299.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16070556640625,0.0,0.0,7.641494448762387e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,0.0001034593660733,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0004907649708911,286.123291015625,294.1499938964844,295.304931640625,293.39556884765625,295.70001220703125,295.3427734375,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468696709722,1.1344748251929104e-08,0.0010468582622706,-0.0287669487297534,0.0,0.0,0.0,-0.0104368906468153,60.0,15.302658081054688,-0.0,-7.472139884612261e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,9.84646103461273e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001036882676999,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,7.658389222342521e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410522460937,0.0,0.0,0.0001036881076288,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379699707031,0.0,0.0,0.0004918500198982,286.115966796875,294.1499938964844,295.2961730957031,293.3937683105469,295.6962280273437,295.3333435058594,285.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491834254935,1.1615365558270696e-08,0.0010491717839613,-0.0294752046465873,0.0,0.0,0.0,-0.0105710448697209,60.0,15.308574676513672,-0.0,-7.505212096248216e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.900183067657052e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001042539879563,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.700172864133492e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001042538278852,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0004945335676893,286.1013488769531,294.1499938964844,295.2789001464844,293.3900756835937,295.6885681152344,295.3143005371094,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549052385613,1.2284661288219922e-08,0.0010548928985372,-0.031226685270667,0.0,0.0,0.0,-0.0109028331935405,60.0,15.333465576171877,-0.0,-7.587321704249916e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,9.900183067657052e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001042539879563,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,7.700172864133492e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001042538278852,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0004945335676893,286.1013488769531,294.1499938964844,295.2789001464844,293.3900756835937,295.6885681152344,295.3143005371094,285.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549052385613,1.2284661288219922e-08,0.0010548928985372,-0.031226685270667,0.0,0.0,0.0,-0.0109028331935405,60.0,15.333465576171877,-0.0,-7.587321704249916e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.967693040380254e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001049648926709,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,7.752679812256247e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001049647398758,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0004979058285243,286.0868835449219,294.1499938964844,295.26190185546875,293.3863830566406,295.6806640625,295.29510498046875,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125761810783844e-08,0.001062084455043,-0.0334273613989353,0.0,0.0,0.0,-0.0113197993487119,60.0,15.377863883972168,-0.0,-7.691140524457296e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226501464844,0.0,0.0,9.967693040380254e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001049648926709,299.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,7.752679812256247e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001049647398758,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,0.0004979058285243,286.0868835449219,294.1499938964844,295.26190185546875,293.3863830566406,295.6806640625,295.29510498046875,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125761810783844e-08,0.001062084455043,-0.0334273613989353,0.0,0.0,0.0,-0.0113197993487119,60.0,15.377863883972168,-0.0,-7.691140524457296e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.000100478020613,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001058084817486,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,7.814987475285307e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001058083289535,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0005019074887968,286.072509765625,294.1499938964844,295.2451477050781,293.3826599121094,295.6725158691406,295.2759094238281,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706324828788,1.4123866520776572e-08,0.0010706183966249,-0.0360382013022899,0.0,0.0,0.0,-0.0118145989254117,60.0,15.440608978271484,-0.0,-7.815252445197984e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1120910644531,0.0,0.0,0.000100478020613,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.0001058084817486,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,7.814987475285307e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001058083289535,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,0.0005019074887968,286.072509765625,294.1499938964844,295.2451477050781,293.3826599121094,295.6725158691406,295.2759094238281,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706324828788,1.4123866520776572e-08,0.0010706183966249,-0.0360382013022899,0.0,0.0,0.0,-0.0118145989254117,60.0,15.440608978271484,-0.0,-7.815252445197984e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001013869405142,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001067656121449,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,7.885680679464713e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001067654593498,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0005064476863481,286.0582275390625,294.1499938964844,295.2286376953125,293.37890625,295.6641540527344,295.2568054199219,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5256327756674182e-08,0.0010803011246025,-0.0389996133744716,0.0,0.0,0.0,-0.0123760048300027,60.0,15.519858360290527,-0.0,-7.95727288505077e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001013869405142,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,0.0001067656121449,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,7.885680679464713e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987854003906,0.0,0.0,0.0001067654593498,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0005064476863481,286.0582275390625,294.1499938964844,295.2286376953125,293.37890625,295.6641540527344,295.2568054199219,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5256327756674182e-08,0.0010803011246025,-0.0389996133744716,0.0,0.0,0.0,-0.0123760048300027,60.0,15.519858360290527,-0.0,-7.95727288505077e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962219238281,0.0,0.0,0.0001018742696032,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001072787999873,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,7.923584780655801e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0001072786471922,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0005088820471428,286.0511169433594,294.1499938964844,295.220458984375,293.37701416015625,295.6598815917969,295.2473449707031,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855096625164,1.5863532709659012e-08,0.0010854938300326,-0.0405870527029037,0.0,0.0,0.0,-0.0126770241186022,60.0,15.565271377563477,-0.0,-8.033947551666645e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0001023763252305,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870056152344,0.0,0.0,0.0001078074856195,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015930175781,0.0,0.0,7.962633389979601e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,0.0001078073328244,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0005113898660056,286.0440368652344,294.1499938964844,295.2123107910156,293.3751525878906,295.6555480957031,295.2379455566406,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090858830139,1.6489080323367492e-08,0.0010908424155786,-0.0422221347689628,0.0,0.0,0.0,-0.01298713311553,60.0,15.613374710083008,-0.0,-8.113322280678403e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001034003216773,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0001088858043658,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,8.042276749620214e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0001088856515707,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005165049806237,286.0299072265625,294.1499938964844,295.1961669921875,293.3713684082031,295.646728515625,295.21942138671875,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101768342778,1.7764966386835113e-08,0.0011017506476491,-0.0455560535192489,0.0,0.0,0.0,-0.0136196361854672,60.0,15.714776992797852,-0.0,-8.276425944586664e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0001034003216773,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0001088858043658,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,8.042276749620214e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0001088856515707,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0005165049806237,286.0299072265625,294.1499938964844,295.1961669921875,293.3713684082031,295.646728515625,295.21942138671875,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101768342778,1.7764966386835113e-08,0.0011017506476491,-0.0455560535192489,0.0,0.0,0.0,-0.0136196361854672,60.0,15.714776992797852,-0.0,-8.276425944586664e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001044124655891,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001099516375688,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,8.120998973026872e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001099514847737,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000521560839843,286.0158996582031,294.1499938964844,295.18017578125,293.3676147460937,295.6376647949219,295.2013244628906,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125531746074,1.902609980675152e-08,0.0011125341989099,-0.0488499514758586,0.0,0.0,0.0,-0.014244832098484,60.0,15.819607734680176,-0.0,-8.439236154345053e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001044124655891,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.0001099516375688,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,8.120998973026872e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001099514847737,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,0.000521560839843,286.0158996582031,294.1499938964844,295.18017578125,293.3676147460937,295.6376647949219,295.2013244628906,285.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125531746074,1.902609980675152e-08,0.0011125341989099,-0.0488499514758586,0.0,0.0,0.0,-0.014244832098484,60.0,15.819607734680176,-0.0,-8.439236154345053e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000105346131022,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001109348304453,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.193617395590991e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001109346776502,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.000526224670466,286.0019836425781,294.1499938964844,295.164306640625,293.36383056640625,295.62841796875,295.1836853027344,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225017951801,2.018945544079997e-08,0.0011224816553294,-0.0518870912492275,0.0,0.0,0.0,-0.0148215563967823,60.0,15.920295715332031,-0.0,-8.59082760484853e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.000105346131022,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001109348304453,299.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.193617395590991e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001109346776502,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.000526224670466,286.0019836425781,294.1499938964844,295.164306640625,293.36383056640625,295.62841796875,295.1836853027344,285.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225017951801,2.018945544079997e-08,0.0011224816553294,-0.0518870912492275,0.0,0.0,0.0,-0.0148215563967823,60.0,15.920295715332031,-0.0,-8.59082760484853e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.000106111576315,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001117408828577,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,8.253152191173285e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001117407300625,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0005300482735037,285.9882202148437,294.1499938964844,295.1485595703125,293.3600769042969,295.6189270019531,295.16650390625,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130657386966,2.1143202744156042e-08,0.0011306361993774,-0.0543759651482105,0.0,0.0,0.0,-0.0152943665161728,60.0,16.006593704223633,-0.0,-8.716111210560484e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,0.000106111576315,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,0.0001117408828577,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,8.253152191173285e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462951660156,0.0,0.0,0.0001117407300625,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0005300482735037,285.9882202148437,294.1499938964844,295.1485595703125,293.3600769042969,295.6189270019531,295.16650390625,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130657386966,2.1143202744156042e-08,0.0011306361993774,-0.0543759651482105,0.0,0.0,0.0,-0.0152943665161728,60.0,16.006593704223633,-0.0,-8.716111210560484e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0001064175667124,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001120630986406,299.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,8.276951120933518e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04107666015625,0.0,0.0,0.0001120629458455,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0005315767484717,285.9814147949219,294.1499938964844,295.14068603515625,293.35821533203125,295.6141357421875,295.1580810546875,285.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339159682393,2.152445333081232e-08,0.0011338944314047,-0.055370595306158,0.0,0.0,0.0,-0.0154833598062396,60.0,16.041763305664062,-0.0,-8.76644605796173e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,0.0001066515324055,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03472900390625,0.0,0.0,0.0001123094771173,299.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,8.29514829092659e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001123093315982,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,0.0005327454418875,285.9746398925781,294.1499938964844,295.1328430175781,293.3563232421875,295.6092834472656,295.1497802734375,285.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364090023562,2.1815964146298945e-08,0.0011363871162757,-0.0561309941112995,0.0,0.0,0.0,-0.0156278740614652,60.0,16.06915855407715,-0.0,-8.805029949598976e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001069704157998,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001126452771131,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,8.319949847646058e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.000112645124318,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.000534338352736,285.96124267578125,294.1499938964844,295.1171569824219,293.35260009765625,295.5994873046875,295.1334228515625,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398087954148,2.2213248129787644e-08,0.0011397865600883,-0.0571671426296234,0.0,0.0,0.0,-0.0158248357474803,60.0,16.106056213378906,-0.0,-8.857749378421431e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0001069704157998,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,0.0001126452771131,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,8.319949847646058e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.000112645124318,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.000534338352736,285.96124267578125,294.1499938964844,295.1171569824219,293.35260009765625,295.5994873046875,295.1334228515625,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398087954148,2.2213248129787644e-08,0.0011397865600883,-0.0571671426296234,0.0,0.0,0.0,-0.0158248357474803,60.0,16.106056213378906,-0.0,-8.857749378421431e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.000106746017991,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001124089685617,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,8.302496280521154e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001124088157666,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005332174478098,285.9480895996094,294.1499938964844,295.1015014648437,293.3489074707031,295.5895690917969,295.1175231933594,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374191381037,2.1933525218287293e-08,0.0011373972520232,-0.0564376153051853,0.0,0.0,0.0,-0.0156861785799264,60.0,16.091232299804688,-0.0,-8.820613572879665e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.000106746017991,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,0.0001124089685617,299.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0275573730469,0.0,0.0,8.302496280521154e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154724121094,0.0,0.0,0.0001124088157666,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01287841796875,0.0,0.0,0.0005332174478098,285.9480895996094,294.1499938964844,295.1015014648437,293.3489074707031,295.5895690917969,295.1175231933594,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374191381037,2.1933525218287293e-08,0.0011373972520232,-0.0564376153051853,0.0,0.0,0.0,-0.0156861785799264,60.0,16.091232299804688,-0.0,-8.820613572879665e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001059000496752,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001115181148634,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,8.236698340624571e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001115179693442,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0005289916880428,285.935302734375,294.1499938964844,295.0858459472656,293.3452453613281,295.5796203613281,295.1021423339844,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284064967185,2.08792556577464e-08,0.0011283856583759,-0.0536872670054435,0.0,0.0,0.0,-0.0151635482907295,60.0,16.004575729370117,-0.0,-8.681347907213421e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
