time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079345703125,0.0,0.0,0.0001059000496752,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,0.0001115181148634,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174560546875,0.0,0.0,8.236698340624571e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0001115179693442,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0005289916880428,285.935302734375,294.1499938964844,295.0858459472656,293.3452453613281,295.5796203613281,295.1021423339844,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284064967185,2.08792556577464e-08,0.0011283856583759,-0.0536872670054435,0.0,0.0,0.0,-0.0151635482907295,60.0,16.004575729370117,-0.0,-8.681347907213421e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,0.00010534957255,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,0.0001109384320443,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,8.193882968043908e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0001109382865251,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0005262419581413,285.92828369140625,294.1499938964844,295.0770568847656,293.3432006835937,295.57403564453125,295.0937194824219,285.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225382331758,2.019324618629525e-08,0.0011225180933251,-0.0518969818949699,0.0,0.0,0.0,-0.0148234562948346,60.0,15.935544967651367,-0.0,-8.591323563678088e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981689453125,0.0,0.0,0.0001048873018589,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,0.0001104516413761,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,8.15792809589766e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,0.0001104514958569,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0005239328602328,285.9228820800781,294.1499938964844,295.07012939453125,293.34161376953125,295.56964111328125,295.0871276855469,285.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176132829859,1.9617177215991446e-08,0.0011175937252119,-0.0503932274878025,0.0,0.0,0.0,-0.0145378811284899,60.0,15.8741455078125,-0.0,-8.51608774610213e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,0.0001043390220729,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001098742723115,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,8.11528370832093e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0001098741340683,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.988525390625,0.0,0.0,0.0005211940733715,285.91680908203125,294.1499938964844,295.062255859375,293.3398132324219,295.5646667480469,295.0797424316406,285.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117695830762,1.893392642671188e-08,0.0011117507237941,-0.0486092567443847,0.0,0.0,0.0,-0.01419916190207,60.0,15.798544883728027,-0.0,-8.427282693901361e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,0.0001037704423652,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.0001092755264835,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,8.071060437941924e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001092753882403,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838256835937,0.0,0.0,0.0005183538887649,285.91082763671875,294.1499938964844,295.0543518066406,293.3380126953125,295.5596618652344,295.0724182128906,285.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057110968977,1.8225383868752946e-08,0.0011056928196921,-0.0467587672173976,0.0,0.0,0.0,-0.013847910799086,60.0,15.718250274658203,-0.0,-8.33568094549264e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001026131722028,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001080568545148,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,7.981050293892622e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.0001080567235476,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0005125731113366,285.89910888671875,294.1499938964844,295.0384826660156,293.3344421386719,295.5496826171875,295.057861328125,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093381200917,1.6783266332254243e-08,0.0010933643206954,-0.04299096763134,0.0,0.0,0.0,-0.013133006170392,60.0,15.55001735687256,-0.0,-8.15078493587862e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001026131722028,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001080568545148,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,7.981050293892622e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.0001080567235476,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.974609375,0.0,0.0,0.0005125731113366,285.89910888671875,294.1499938964844,295.0384826660156,293.3344421386719,295.5496826171875,295.057861328125,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093381200917,1.6783266332254243e-08,0.0010933643206954,-0.04299096763134,0.0,0.0,0.0,-0.013133006170392,60.0,15.55001735687256,-0.0,-8.15078493587862e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001014711888274,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001068542842403,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.892228313721716e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001068541532731,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0005068687023594,285.8877258300781,294.1499938964844,295.0224914550781,293.3309326171875,295.5396728515625,295.04351806640625,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812114924192,1.5360217986426505e-08,0.0010811961255967,-0.0392712317407131,0.0,0.0,0.0,-0.0124275404959917,60.0,15.376461029052734,-0.0,-7.97036463495715e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0001014711888274,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0001068542842403,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97930908203125,0.0,0.0,7.892228313721716e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001068541532731,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,0.0005068687023594,285.8877258300781,294.1499938964844,295.0224914550781,293.3309326171875,295.5396728515625,295.04351806640625,285.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812114924192,1.5360217986426505e-08,0.0010811961255967,-0.0392712317407131,0.0,0.0,0.0,-0.0124275404959917,60.0,15.376461029052734,-0.0,-7.97036463495715e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001003965226118,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0001057226036209,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,7.808642840245739e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001057224799296,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0005015005590394,285.876708984375,294.1499938964844,295.0063781738281,293.32745361328125,295.5296630859375,295.029296875,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697596007958,1.402107230319416e-08,0.0010697455145418,-0.0357693396508693,0.0,0.0,0.0,-0.0117636704817414,60.0,15.20551872253418,-0.0,-7.802423596103837e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001003965226118,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581604003906,0.0,0.0,0.0001057226036209,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.0,0.0,7.808642840245739e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001057224799296,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,0.0005015005590394,285.876708984375,294.1499938964844,295.0063781738281,293.32745361328125,295.5296630859375,295.029296875,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697596007958,1.402107230319416e-08,0.0010697455145418,-0.0357693396508693,0.0,0.0,0.0,-0.0117636704817414,60.0,15.20551872253418,-0.0,-7.802423596103837e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.942379256244747e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001046982724801,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.732985250186175e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001046981487888,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.000496641616337,285.8659973144531,294.1499938964844,294.99005126953125,293.3240661621094,295.5196533203125,295.01513671875,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593940969556,1.2808968996580461e-08,0.0010593812912702,-0.0325985476374626,0.0,0.0,0.0,-0.0111627802252769,60.0,15.043171882629396,-0.0,-7.651954803122862e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,9.942379256244747e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9495544433594,0.0,0.0,0.0001046982724801,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,7.732985250186175e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0001046981487888,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.000496641616337,285.8659973144531,294.1499938964844,294.99005126953125,293.3240661621094,295.5196533203125,295.01513671875,285.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593940969556,1.2808968996580461e-08,0.0010593812912702,-0.0325985476374626,0.0,0.0,0.0,-0.0111627802252769,60.0,15.043171882629396,-0.0,-7.651954803122862e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,9.898631105897948e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001042375733959,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.698958506807685e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0001042374497046,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004944562679156,285.8607788085937,294.1499938964844,294.9818115234375,293.3223571777344,295.5146179199219,295.0080871582031,285.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547335259616,1.2263827287029017e-08,0.0010547211859375,-0.0311721637845039,0.0,0.0,0.0,-0.0108925374224781,60.0,14.96715259552002,-0.0,-7.584758066059295e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.857155237114056e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001038008194882,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,7.666699821129441e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0001038006957969,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0004923844826407,285.8555908203125,294.1499938964844,294.9735412597656,293.3207092285156,295.50958251953125,295.0010681152344,285.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050314749591,1.1747014028173908e-08,0.0010503031080588,-0.02981973066926,0.0,0.0,0.0,-0.0106363361701369,60.0,14.893668174743652,-0.0,-7.521327205495254e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,9.784341091290116e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000103034042695,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,7.610065949847922e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001030339190037,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004887472605332,285.8454895019531,294.1499938964844,294.956787109375,293.3174133300781,295.4994812011719,294.98687744140625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425529908388,1.0839682040852953e-08,0.0010425421642139,-0.0274449810385704,0.0,0.0,0.0,-0.0101865213364362,60.0,14.758252143859863,-0.0,-7.41060972586638e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,9.784341091290116e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.000103034042695,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,7.610065949847922e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339294433594,0.0,0.0,0.0001030339190037,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004887472605332,285.8454895019531,294.1499938964844,294.956787109375,293.3174133300781,295.4994812011719,294.98687744140625,285.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425529908388,1.0839682040852953e-08,0.0010425421642139,-0.0274449810385704,0.0,0.0,0.0,-0.0101865213364362,60.0,14.758252143859863,-0.0,-7.41060972586638e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.723460243549198e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001023929362418,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,7.562713290099055e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001023928125505,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.000485706172185,285.8356018066406,294.1499938964844,294.9397888183594,293.3141784667969,295.48931884765625,294.97265625,285.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360651649534,1.0081057766342384e-08,0.0010360551532357,-0.0254590883851051,0.0,0.0,0.0,-0.0098104383796453,60.0,14.637662887573242,-0.0,-7.31866762748723e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,9.723460243549198e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001023929362418,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,7.562713290099055e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0001023928125505,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.000485706172185,285.8356018066406,294.1499938964844,294.9397888183594,293.3141784667969,295.48931884765625,294.97265625,285.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360651649534,1.0081057766342384e-08,0.0010360551532357,-0.0254590883851051,0.0,0.0,0.0,-0.0098104383796453,60.0,14.637662887573242,-0.0,-7.31866762748723e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.673879685578868e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001018708207993,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,7.524150714743882e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.000101870704384,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0004832295235246,285.82598876953125,294.1499938964844,294.9225158691406,293.3110046386719,295.47906494140625,294.958251953125,285.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307814227417,9.463238193063717e-09,0.0010307719931006,-0.0238415654748678,0.0,0.0,0.0,-0.0095041571184992,60.0,14.531935691833496,-0.0,-7.244214117463343e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.673879685578868e-05,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,0.0001018708207993,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,7.524150714743882e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179382324219,0.0,0.0,0.000101870704384,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0004832295235246,285.82598876953125,294.1499938964844,294.9225158691406,293.3110046386719,295.47906494140625,294.958251953125,285.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307814227417,9.463238193063717e-09,0.0010307719931006,-0.0238415654748678,0.0,0.0,0.0,-0.0095041571184992,60.0,14.531935691833496,-0.0,-7.244214117463343e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.64730279520154e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9119567871094,0.0,0.0,0.0001015909510897,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,7.503478991566226e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0001015908346744,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0004819019522983,285.8199462890625,294.1499938964844,294.9112854003906,293.3090209960937,295.47247314453125,294.94891357421875,285.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279491543769,9.132057776639613e-09,0.0010279400739818,-0.0229744222015142,0.0,0.0,0.0,-0.009339977055788,60.0,14.471283912658691,-0.0,-7.204459961940304e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122314453125,0.0,0.0,9.634525486035272e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001014564040815,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,7.493541488656774e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,0.0001014562876662,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.907958984375,0.0,0.0,0.0004812637344002,285.81658935546875,294.1499938964844,294.9049072265625,293.30792236328125,295.46875,294.9435119628906,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265872115269,8.972842913124168e-09,0.0010265782475471,-0.0225575231015682,0.0,0.0,0.0,-0.0092610446736216,60.0,14.440134048461914,-0.0,-7.185386863284293e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,9.618508192943408e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,0.0001012877255561,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,7.481083594029769e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0001012876164168,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,0.0004804636118933,285.8119812011719,294.1499938964844,294.89599609375,293.306396484375,295.4635314941406,294.9360656738281,285.3848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248816106468,8.773240800508121e-09,0.0010248727630823,-0.0220348555594682,0.0,0.0,0.0,-0.0091621009632945,60.0,14.39939022064209,-0.0,-7.161511206277282e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045715332031,0.0,0.0,9.60445759119466e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015808105469,0.0,0.0,0.000101139768958,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,7.470155105693266e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.0001011396525427,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0004797617730218,285.80743408203125,294.1499938964844,294.8869934082031,293.3049011230469,295.45831298828125,294.9284973144531,285.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233840439468,8.598147971383696e-09,0.0010233755456283,-0.021576352417469,0.0,0.0,0.0,-0.0090752989053726,60.0,14.36145305633545,-0.0,-7.140600644106598e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.582353959558532e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.000100907003798,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,7.452962745446712e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001009068946586,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0004786576610058,285.7984619140625,294.1499938964844,294.8686828613281,293.3019714355469,295.44775390625,294.9129638671875,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210265172645,8.322689204476319e-09,0.0010210182517766,-0.0208550039678812,0.0,0.0,0.0,-0.0089387325569987,60.0,14.294190406799316,-0.0,-7.107765043201655e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,9.582353959558532e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.000100907003798,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.90509033203125,0.0,0.0,7.452962745446712e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,0.0001009068946586,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0004786576610058,285.7984619140625,294.1499938964844,294.8686828613281,293.3019714355469,295.44775390625,294.9129638671875,285.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210265172645,8.322689204476319e-09,0.0010210182517766,-0.0208550039678812,0.0,0.0,0.0,-0.0089387325569987,60.0,14.294190406799316,-0.0,-7.107765043201655e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,9.567807137500496e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001007538157864,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,7.441648631356657e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.000100753706647,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0004779310256708,285.78973388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.43707275390625,294.8968505859375,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194757487624,8.141387120019772e-09,0.0010194675996899,-0.0203802082687616,0.0,0.0,0.0,-0.0088488524779677,60.0,14.237666130065918,-0.0,-7.086194386829447e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896484375,0.0,0.0,9.567807137500496e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001007538157864,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975830078125,0.0,0.0,7.441648631356657e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.000100753706647,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,0.0004779310256708,285.78973388671875,294.1499938964844,294.8500061035156,293.2991027832031,295.43707275390625,294.8968505859375,285.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194757487624,8.141387120019772e-09,0.0010194675996899,-0.0203802082687616,0.0,0.0,0.0,-0.0088488524779677,60.0,14.237666130065918,-0.0,-7.086194386829447e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,9.560472972225398e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001006765742204,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.435943552991375e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.000100676472357,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.000477564666653,285.7811584472656,294.1499938964844,294.8268127441406,293.29351806640625,295.4261779785156,294.8792724609375,285.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186935542151,8.049948263533224e-09,0.0010186855215579,-0.020140741020441,0.0,0.0,0.0,-0.0088035212829709,60.0,14.188437461853027,-0.0,-7.075328056771468e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,9.560472972225398e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001006765742204,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,7.435943552991375e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.000100676472357,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.000477564666653,285.7811584472656,294.1499938964844,294.8268127441406,293.29351806640625,295.4261779785156,294.8792724609375,285.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186935542151,8.049948263533224e-09,0.0010186855215579,-0.020140741020441,0.0,0.0,0.0,-0.0088035212829709,60.0,14.188437461853027,-0.0,-7.075328056771468e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.559175668982788e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001006629172479,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,7.434934377670288e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001006628081086,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0004774999106302,285.7727966308594,294.1499938964844,294.7954406738281,293.2826538085937,295.4149475097656,294.8585205078125,285.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185546707361,8.033734566481598e-09,0.0010185466380789,-0.0200982801616191,0.0,0.0,0.0,-0.0087954821065068,60.0,14.141517639160156,-0.0,-7.073401775414824e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.559175668982788e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001006629172479,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,7.434934377670288e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001006628081086,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0004774999106302,285.7727966308594,294.1499938964844,294.7954406738281,293.2826538085937,295.4149475097656,294.8585205078125,285.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185546707361,8.033734566481598e-09,0.0010185466380789,-0.0200982801616191,0.0,0.0,0.0,-0.0087954821065068,60.0,14.141517639160156,-0.0,-7.073401775414824e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,9.559897443978116e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001006705133477,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,7.435495354002342e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.0001006704114843,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0004775359411723,285.7686767578125,294.1499938964844,294.7768859863281,293.2753601074219,295.4091491699219,294.8463134765625,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186322033405,8.042698063093212e-09,0.0010186241706833,-0.0201217550784349,0.0,0.0,0.0,-0.0087999301031231,60.0,14.117573738098145,-0.0,-7.074466878975727e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,9.561273327562958e-05,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0001006849997793,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.436565647367388e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001006848979159,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,0.0004776046844199,285.7645874023437,294.1499938964844,294.7565002441406,293.2668762207031,295.4032287597656,294.832763671875,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187781881541,8.059815925776093e-09,0.0010187701554968,-0.0201665833592414,0.0,0.0,0.0,-0.0088084144517779,60.0,14.09282684326172,-0.0,-7.076500452285472e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.563877392793074e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001007124228635,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,7.438590546371415e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001007123137242,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004777347494382,285.756591796875,294.1499938964844,294.71063232421875,293.2465209960937,295.39093017578125,294.8021850585937,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190546745434,8.092206016385717e-09,0.0010190466418862,-0.0202514100819826,0.0,0.0,0.0,-0.0088244685903191,60.0,14.03955364227295,-0.0,-7.080348751742349e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,9.563877392793074e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584289550781,0.0,0.0,0.0001007124228635,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,7.438590546371415e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001007123137242,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004777347494382,285.756591796875,294.1499938964844,294.71063232421875,293.2465209960937,295.39093017578125,294.8021850585937,285.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190546745434,8.092206016385717e-09,0.0010190466418862,-0.0202514100819826,0.0,0.0,0.0,-0.0088244685903191,60.0,14.03955364227295,-0.0,-7.080348751742349e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.563865751260892e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001007122991723,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.438581815222278e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001007121973088,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0004777341964654,285.7487487792969,294.1499938964844,294.6584777832031,293.22198486328125,295.3779296875,294.7659912109375,285.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190535103902,8.092013281668642e-09,0.001019045477733,-0.0202509053051471,0.0,0.0,0.0,-0.0088243763893842,60.0,13.977883338928224,-0.0,-7.080326014374806e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.563865751260892e-05,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0001007122991723,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,7.438581815222278e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001007121973088,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505249023437,0.0,0.0,0.0004777341964654,285.7487487792969,294.1499938964844,294.6584777832031,293.22198486328125,295.3779296875,294.7659912109375,285.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190535103902,8.092013281668642e-09,0.001019045477733,-0.0202509053051471,0.0,0.0,0.0,-0.0088243763893842,60.0,13.977883338928224,-0.0,-7.080326014374806e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
