time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.556572331348434e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001006354941637,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,7.4329087510705e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001006353923003,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004773699038196,285.7411193847656,294.1499938964844,294.6006774902344,293.193603515625,295.36407470703125,294.7242126464844,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094009557619e-09,0.0010182679397985,-0.0200127959251403,0.0,0.0,0.0,-0.0087793031707406,60.0,13.90291976928711,-0.0,-7.069525764791251e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,9.556572331348434e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0001006354941637,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85504150390625,0.0,0.0,7.4329087510705e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458557128906,0.0,0.0,0.0001006353923003,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0004773699038196,285.7411193847656,294.1499938964844,294.6006774902344,293.193603515625,295.36407470703125,294.7242126464844,285.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094009557619e-09,0.0010182679397985,-0.0200127959251403,0.0,0.0,0.0,-0.0087793031707406,60.0,13.90291976928711,-0.0,-7.069525764791251e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429260253906,0.0,0.0,9.545045031700285e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0001005141020868,299.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,7.423943316098303e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,0.0001005140074994,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,0.000476794084534,285.7357482910156,294.1499938964844,294.5558776855469,293.17095947265625,295.3536376953125,294.691162109375,285.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170497698709,7.857434702884802e-09,0.001017041853629,-0.019636558368802,0.0,0.0,0.0,-0.0087080961093306,60.0,13.83962345123291,-0.0,-7.052476291846689e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84112548828125,0.0,0.0,9.538912127027288e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001004495206871,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,7.419173198286444e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001004494260996,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373413085937,0.0,0.0,0.0004764877667184,285.7336730957031,294.1499938964844,294.5378112792969,293.1617126464844,295.3494567871094,294.67791748046875,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163951665163,7.781007838048026e-09,0.0010163873666897,-0.0194363985210657,0.0,0.0,0.0,-0.0086702043190598,60.0,13.812274932861328,-0.0,-7.043415450880276e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,9.525434870738536e-05,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,0.0001003075958578,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,7.408689998555928e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001003074939944,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0004758145078085,285.73004150390625,294.1499938964844,294.50469970703125,293.14459228515625,295.3418273925781,294.6532897949219,285.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149597655981,7.613057739774831e-09,0.0010149520821869,-0.0189965311437845,0.0,0.0,0.0,-0.0085869478061795,60.0,13.76011848449707,-0.0,-7.0235223859072e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,9.50888788793236e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.0001001333439489,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,7.395820284727961e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.0001001332493615,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,0.0004749879590235,285.7264404296875,294.1499938964844,294.4705505371094,293.1267395019531,295.333984375,294.62799072265625,285.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131968883797,7.406869340087496e-09,0.0010131895542144,-0.0184565000236034,0.0,0.0,0.0,-0.0084847342222929,60.0,13.7030668258667,-0.0,-6.999139401386857e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,9.467200288781896e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.96943490463309e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.363395707216114e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,9.969425445888191e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0004729055799543,285.71942138671875,294.1499938964844,294.3995056152344,293.0889892578125,295.3174133300781,294.57635498046875,285.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087547125294,6.887419079504298e-09,0.0010087478440254,-0.0170959345996379,0.0,0.0,0.0,-0.0082272207364439,60.0,13.572796821594238,-0.0,-6.937898433534428e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,9.467200288781896e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,9.96943490463309e-05,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,7.363395707216114e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265991210937,0.0,0.0,9.969425445888191e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0004729055799543,285.71942138671875,294.1499938964844,294.3995056152344,293.0889892578125,295.3174133300781,294.57635498046875,285.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087547125294,6.887419079504298e-09,0.0010087478440254,-0.0170959345996379,0.0,0.0,0.0,-0.0082272207364439,60.0,13.572796821594238,-0.0,-6.937898433534428e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.40629033721052e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.905293700285256e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,7.316021219594404e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.905284241540356e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0004698630364146,285.7126159667969,294.1499938964844,294.3253173828125,293.04888916015625,295.2999572753906,294.5254821777344,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022660717368,6.1284799457439484e-09,0.00100226001814,-0.0151079213246703,0.0,0.0,0.0,-0.0078509915620088,60.0,13.42020320892334,-0.0,-6.848906508594156e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.40629033721052e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.905293700285256e-05,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,7.316021219594404e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,9.905284241540356e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0004698630364146,285.7126159667969,294.1499938964844,294.3253173828125,293.04888916015625,295.2999572753906,294.5254821777344,285.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022660717368,6.1284799457439484e-09,0.00100226001814,-0.0151079213246703,0.0,0.0,0.0,-0.0078509915620088,60.0,13.42020320892334,-0.0,-6.848906508594156e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,9.32839684537612e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.823267464525998e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,7.255437230924144e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.82325873337686e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.000465972116217,285.7060546875,294.1499938964844,294.24859619140625,293.0067749023437,295.2816162109375,294.4778137207031,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993966939859,5.157948290701597e-09,0.0009939617011696,-0.0125653967261314,0.0,0.0,0.0,-0.0073698605410754,60.0,13.243817329406738,-0.0,-6.735939450663865e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,9.32839684537612e-05,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.823267464525998e-05,299.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,7.255437230924144e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.82325873337686e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,0.000465972116217,285.7060546875,294.1499938964844,294.24859619140625,293.0067749023437,295.2816162109375,294.4778137207031,285.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993966939859,5.157948290701597e-09,0.0009939617011696,-0.0125653967261314,0.0,0.0,0.0,-0.0073698605410754,60.0,13.243817329406738,-0.0,-6.735939450663865e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.254892211174592e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.74586364463903e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,7.198266393970698e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.745854185894132e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004623004060704,285.69970703125,294.1499938964844,294.1700134277344,292.9630432128906,295.2623596191406,294.4356689453125,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861311409622,4.2420991164249244e-09,0.0009861268335953,-0.0101659083738923,0.0,0.0,0.0,-0.006915817502886,60.0,13.060038566589355,-0.0,-6.630198612356254e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,9.254892211174592e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079528808594,0.0,0.0,9.74586364463903e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,7.198266393970698e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,9.745854185894132e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069152832031,0.0,0.0,0.0004623004060704,285.69970703125,294.1499938964844,294.1700134277344,292.9630432128906,295.2623596191406,294.4356689453125,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861311409622,4.2420991164249244e-09,0.0009861268335953,-0.0101659083738923,0.0,0.0,0.0,-0.006915817502886,60.0,13.060038566589355,-0.0,-6.630198612356254e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,9.219680214300752e-05,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,9.708783181849868e-05,299.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143615722656,0.0,0.0,7.170879689510912e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.70877445070073e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,0.0004605415160767,285.6965637207031,294.1499938964844,294.13018798828125,292.9407043457031,295.25250244140625,294.4162292480469,285.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823796572163,3.803373171962221e-09,0.0009823758155107,-0.0090163964778184,0.0,0.0,0.0,-0.0066983243450522,60.0,12.967559814453123,-0.0,-6.579840317044727e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,9.188068361254408e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,9.675494948169217e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,7.146292773541063e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031005859375,0.0,0.0,9.67548621702008e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80126953125,0.0,0.0,0.0004589624586515,285.69354248046875,294.1499938964844,294.09014892578125,292.9180908203125,295.2422790527344,294.39874267578125,285.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790112962946,3.409506676987916e-09,0.0009790079202502,-0.0079843932762742,0.0,0.0,0.0,-0.0065030683763325,60.0,12.876760482788086,-0.0,-6.534795460311217e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.13172189029865e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.616158786229788e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,7.10246677044779e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,9.616150055080652e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0004561477981042,285.6875915527344,294.1499938964844,294.0096435546875,292.8722839355469,295.2210998535156,294.3668518066406,285.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730055462568,2.7074409381100395e-09,0.0009730028687044,-0.0061447918415069,0.0,0.0,0.0,-0.0061550154350697,60.0,12.700814247131348,-0.0,-6.454884982076693e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992858886719,0.0,0.0,9.13172189029865e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.616158786229788e-05,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,7.10246677044779e-05,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,9.616150055080652e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0004561477981042,285.6875915527344,294.1499938964844,294.0096435546875,292.8722839355469,295.2210998535156,294.3668518066406,285.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730055462568,2.7074409381100395e-09,0.0009730028687044,-0.0061447918415069,0.0,0.0,0.0,-0.0061550154350697,60.0,12.700814247131348,-0.0,-6.454884982076693e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.085429337574168e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.56740987021476e-05,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.066460966598243e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.567401866661383e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004538354114629,285.6818542480469,294.1499938964844,293.9291687011719,292.8260498046875,295.1990966796875,294.3406982421875,285.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680722141638,2.1306503228402107e-09,0.0009680700604803,-0.0046333973295986,0.0,0.0,0.0,-0.0058690723963081,60.0,12.534399032592772,-0.0,-6.389601736600525e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.085429337574168e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.56740987021476e-05,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,7.066460966598243e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,9.567401866661383e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004538354114629,285.6818542480469,294.1499938964844,293.9291687011719,292.8260498046875,295.1990966796875,294.3406982421875,285.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680722141638,2.1306503228402107e-09,0.0009680700604803,-0.0046333973295986,0.0,0.0,0.0,-0.0058690723963081,60.0,12.534399032592772,-0.0,-6.389601736600525e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.052329551195726e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,9.532554395264016e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,7.040717173367739e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.53254639171064e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0004521820519585,285.67626953125,294.1499938964844,293.84930419921875,292.7797546386719,295.17608642578125,294.3204345703125,285.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645447134971,1.718232889302839e-09,0.0009645429672673,-0.003552698995918,0.0,0.0,0.0,-0.0056646168231964,60.0,12.381949424743652,-0.0,-6.343125846797193e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.052329551195726e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,9.532554395264016e-05,299.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951354980469,0.0,0.0,7.040717173367739e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.53254639171064e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,0.0004521820519585,285.67626953125,294.1499938964844,293.84930419921875,292.7797546386719,295.17608642578125,294.3204345703125,285.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645447134971,1.718232889302839e-09,0.0009645429672673,-0.003552698995918,0.0,0.0,0.0,-0.0056646168231964,60.0,12.381949424743652,-0.0,-6.343125846797193e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,9.03694672160782e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559814453125,0.0,0.0,9.516355203231797e-05,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,7.028751861071214e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.51634719967842e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0004514136235229,285.6300354003906,294.1499938964844,293.7862854003906,292.74298095703125,295.1539306640625,294.30633544921875,285.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008172520319931,1.3806649157288575e-09,0.0008172506350092,-0.0028125301469117,0.0,0.0,0.0,-0.0047714035026729,60.0,13.495115280151367,-0.0,-6.321582901591682e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626037597656,0.0,0.0,9.037483687279746e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,9.51692054513842e-05,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,7.029169501038268e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,9.516912541585044e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0004514404572546,285.6373596191406,294.1499938964844,293.7707214355469,292.7338256835937,295.1497802734375,294.3025817871094,285.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007084876997396,1.278351757783014e-09,0.0007084864773787,-0.0026523133274167,0.0,0.0,0.0,-0.0041783731430768,60.0,12.835925102233888,-0.0,-6.322333234720645e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,9.02725660125725e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75,0.0,0.0,9.506150672677904e-05,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582092285156,0.0,0.0,7.021215424174443e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.506142669124527e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0004509295686148,285.6238708496094,294.1499938964844,293.7320861816406,292.71112060546875,295.1385498046875,294.2945861816406,285.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007553794421255,1.198976140592833e-09,0.0007553782197646,-0.0023967439774423,0.0,0.0,0.0,-0.0043781376443803,60.0,12.03597927093506,-0.0,-6.308030009449794e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.014357783598824e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.492567915003748e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,7.011183333816007e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,9.492559911450373e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,0.0004502852971199,285.603271484375,294.1499938964844,293.6940002441406,292.68865966796875,295.1264038085937,294.28765869140625,285.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009022934245876,1.1867936633436216e-09,0.0009022922604344,-0.002217803383246,0.0,0.0,0.0,-0.0051110931672155,60.0,11.964001655578612,-0.0,-6.290015619470068e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.005268657347187e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,9.482996392762288e-05,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.004113285802305e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,9.482988389208911e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.000449831248261,285.6004638671875,294.1499938964844,293.61981201171875,292.6446838378906,295.1029052734375,294.2757568359375,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509597391821,1.0230694069690571e-09,0.0008509586914442,-0.0018387052696198,0.0,0.0,0.0,-0.0047789337113499,60.0,11.430943489074709,-0.0,-6.277333142179486e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73541259765625,0.0,0.0,9.005268657347187e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,9.482996392762288e-05,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74078369140625,0.0,0.0,7.004113285802305e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73419189453125,0.0,0.0,9.482988389208911e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.000449831248261,285.6004638671875,294.1499938964844,293.61981201171875,292.6446838378906,295.1029052734375,294.2757568359375,285.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008509597391821,1.0230694069690571e-09,0.0008509586914442,-0.0018387052696198,0.0,0.0,0.0,-0.0047789337113499,60.0,11.430943489074709,-0.0,-6.277333142179486e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,8.945194713305682e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.419734851690008e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,6.957388541195542e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.419726848136634e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0004468304396141,285.5935363769531,294.1499938964844,293.5487670898437,292.6023254394531,295.0835266113281,294.2639465332031,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937097059562,8.23588475196146e-10,0.000693708891049,-0.0014715178404003,0.0,0.0,0.0,-0.0038979523815214,60.0,9.76382827758789,-0.0,-6.193857871039654e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,8.945194713305682e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72662353515625,0.0,0.0,9.419734851690008e-05,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.734375,0.0,0.0,6.957388541195542e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279663085937,0.0,0.0,9.419726848136634e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0004468304396141,285.5935363769531,294.1499938964844,293.5487670898437,292.6023254394531,295.0835266113281,294.2639465332031,285.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006937097059562,8.23588475196146e-10,0.000693708891049,-0.0014715178404003,0.0,0.0,0.0,-0.0038979523815214,60.0,9.76382827758789,-0.0,-6.193857871039654e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,4.476266985875554e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,4.713732050731778e-05,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,3.481548628769815e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,4.71372804895509e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0002235985302831,285.5942687988281,294.1499938964844,293.48150634765625,292.5619506835937,295.05035400390625,294.249267578125,285.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004776647547259,5.972626837547064e-10,0.0004776641435455,-0.0010925491806119,0.0,0.0,0.0,-0.0026904474943876,60.0,8.3300142288208,-0.0,-1.5510059014900435e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,4.476266985875554e-05,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257385253906,0.0,0.0,4.713732050731778e-05,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,3.481548628769815e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,4.71372804895509e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0002235985302831,285.5942687988281,294.1499938964844,293.48150634765625,292.5619506835937,295.05035400390625,294.249267578125,285.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004776647547259,5.972626837547064e-10,0.0004776641435455,-0.0010925491806119,0.0,0.0,0.0,-0.0026904474943876,60.0,8.3300142288208,-0.0,-1.5510059014900435e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,3.894840847351588e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,4.101461308891885e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,3.029327308468055e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,4.101457670913078e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001945551339304,285.59881591796875,294.1499938964844,293.41864013671875,292.5240478515625,295.02398681640625,294.2283630371094,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002909428440034,3.9480729796537157e-10,0.0002909424365498,-0.0007470126729458,0.0,0.0,0.0,-0.0016577572096139,60.0,6.440125942230225,-0.0,-1.1742509187229189e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,3.894840847351588e-05,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73065185546875,0.0,0.0,4.101461308891885e-05,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,3.029327308468055e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,4.101457670913078e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001945551339304,285.59881591796875,294.1499938964844,293.41864013671875,292.5240478515625,295.02398681640625,294.2283630371094,285.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002909428440034,3.9480729796537157e-10,0.0002909424365498,-0.0007470126729458,0.0,0.0,0.0,-0.0016577572096139,60.0,6.440125942230225,-0.0,-1.1742509187229189e-08,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,2.5179302610922605e-05,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,2.651505928952247e-05,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,1.9583945686463267e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,2.6515037461649623e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,0.0001257756812265,285.5949401855469,294.1499938964844,293.3890686035156,292.5061340332031,295.01788330078125,294.2275695800781,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000268268660875,3.3554242717670475e-10,0.000268268311629,-0.0006138784228824,0.0,0.0,0.0,-0.0015110851963981,60.0,5.6617841720581055,-0.0,-4.907596551362303e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,1.7566504538990557e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,1.849840373324696e-05,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372741699219,0.0,0.0,1.366286687698448e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,1.849838918133173e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,8.774822345003486e-05,285.5963439941406,294.1499938964844,293.3608093261719,292.4889831542969,295.01416015625,294.2279357910156,285.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002230186364613,2.700096812802144e-10,0.0002230183745268,-0.0004868417454417,0.0,0.0,0.0,-0.0012507236097007,60.0,4.907073497772217,-0.0,-2.388647946105492e-09,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,1.1327599167998414e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,1.1928525964322034e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,8.810373401502147e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,1.1928515959880316e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,5.65836344321724e-05,285.6465759277344,294.1499938964844,293.30865478515625,292.4572448730469,295.0087280273437,294.22381591796875,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120701479318,1.5096639216505278e-10,0.0001207013265229,-0.00027619197499,0.0,0.0,0.0,-0.0006798764807172,60.0,3.756232500076294,-0.0,-9.932464850592735e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647705078125,0.0,0.0,1.1327599167998414e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,1.1928525964322034e-05,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,8.810373401502147e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,1.1928515959880316e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,5.65836344321724e-05,285.6465759277344,294.1499938964844,293.30865478515625,292.4572448730469,295.0087280273437,294.22381591796875,285.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000120701479318,1.5096639216505278e-10,0.0001207013265229,-0.00027619197499,0.0,0.0,0.0,-0.0006798764807172,60.0,3.756232500076294,-0.0,-9.932464850592735e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,5.76849197386764e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,6.074508746678475e-06,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,4.486614216148155e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,6.074503744457616e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,2.8814776669605635e-05,285.6477355957031,294.1499938964844,293.2628173828125,292.42919921875,295.00732421875,294.224365234375,285.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.146565283415839e-05,7.687782355159101e-11,6.146558007458225e-05,-0.0001406475785188,0.0,0.0,0.0,-0.0003462182939983,60.0,2.6624436378479004,-0.0,-2.5757626587186166e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
