time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,5.76849197386764e-06,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76324462890625,0.0,0.0,6.074508746678475e-06,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,4.486614216148155e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76397705078125,0.0,0.0,6.074503744457616e-06,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,2.8814776669605635e-05,285.6477355957031,294.1499938964844,293.2628173828125,292.42919921875,295.00732421875,294.224365234375,285.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.146565283415839e-05,7.687782355159101e-11,6.146558007458225e-05,-0.0001406475785188,0.0,0.0,0.0,-0.0003462182939983,60.0,2.6624436378479004,-0.0,-2.5757626587186166e-10,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.55404688687122e-06,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.6895384053204907e-06,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.986485131055815e-06,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,2.6895361315837363e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.275797785638133e-05,285.64801025390625,294.1499938964844,293.2245483398437,292.4057312011719,295.0069885253906,294.2245483398437,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.721456075960305e-05,3.403838669258086e-11,2.721452619880438e-05,-6.227308767847717e-05,0.0,0.0,0.0,-0.0001532917231088,60.0,1.9938336610794067,-0.0,-5.0493907666204756e-11,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,2.511418415451772e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,2.6446484753250843e-06,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.953329501702683e-06,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,2.64464620158833e-06,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2545039680844638e-05,285.64801025390625,294.1499938964844,293.223876953125,292.40533447265625,295.0069885253906,294.2245483398437,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6760044420370832e-05,3.347004270959353e-11,2.6760011678561568e-05,-6.123324419604614e-05,0.0,0.0,0.0,-0.0001507316337665,60.0,1.9841647148132324,-0.0,-4.882242873871512e-11,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.882738822852843e-07,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,1.0407014769953091e-06,299.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.686591061428771e-07,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,1.0407006811874453e-06,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,4.936626282869838e-06,285.6480712890625,294.1499938964844,293.1958312988281,292.3880615234375,295.0069274902344,294.2245788574219,285.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0530597137403674e-05,1.3171077943574527e-11,1.053058440447785e-05,-2.4096343622659333e-05,0.0,0.0,0.0,-5.931578925810754e-05,60.0,1.6033072471618652,-0.0,-7.560244964788243e-12,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,8.543242415726127e-07,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,8.996459541776858e-07,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,6.644758627771807e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,8.996452152132406e-07,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,4.267521489964565e-06,285.6480407714844,294.1499938964844,293.1925048828125,292.3860168457031,295.0069274902344,294.2245788574219,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.10329708858626e-06,1.1385893096405033e-11,9.103285265155137e-06,-2.0830360881518573e-05,0.0,0.0,0.0,-5.1276219892315567e-05,60.0,1.5614304542541504,-0.0,-5.649717672862042e-12,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,4.3854117848241003e-07,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,4.6180568347153894e-07,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,3.4108833801838045e-07,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,4.618053139893165e-07,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,2.1906014353589853e-06,285.6480712890625,294.1499938964844,293.1798400878906,292.3782043457031,295.0069274902344,294.2245788574219,285.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.673140665545361e-06,5.844822889566892e-12,4.6731347538298e-06,-1.0693023796193302e-05,0.0,0.0,0.0,-2.632240648381412e-05,60.0,1.419281005859375,-0.0,-1.4886823327883714e-12,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,1.848585071684284e-07,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,1.946652048445685e-07,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,1.4377914681062978e-07,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,1.946650485251667e-07,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,9.234054232365452e-07,285.6480712890625,294.1499938964844,293.1693115234375,292.3717041015625,295.0069274902344,294.2245788574219,285.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.96945370589674e-06,2.463348969250489e-12,1.96945120478631e-06,-4.506753612076864e-06,0.0,0.0,0.0,-1.1093405191786587e-05,60.0,1.3067272901535034,-0.0,-2.645210168527451e-13,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.396138089812212e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.894600694337896e-09,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.308122995652866e-09,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.89459270073212e-09,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,4.693559674251446e-08,285.6480712890625,294.1499938964844,293.1549377441406,292.3628234863281,295.0069274902344,294.2245788574219,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0013431506195049e-07,1.2523201876543657e-13,1.0013418716425805e-07,-2.2912023212029453e-07,0.0,0.0,0.0,-5.640176823362708e-07,60.0,1.1430401802062988,-0.0,-6.834079400036021e-16,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.396138089812212e-09,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,9.894600694337896e-09,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.308122995652866e-09,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,9.89459270073212e-09,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,4.693559674251446e-08,285.6480712890625,294.1499938964844,293.1549377441406,292.3628234863281,295.0069274902344,294.2245788574219,285.70538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0013431506195049e-07,1.2523201876543657e-13,1.0013418716425805e-07,-2.2912023212029453e-07,0.0,0.0,0.0,-5.640176823362708e-07,60.0,1.1430401802062988,-0.0,-6.834079400036021e-16,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-3.121300440334096e-11,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-3.286884653341815e-11,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-2.4276834015291016e-11,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-3.2868818777842534e-11,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.5591523905289506e-10,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,3.3652550190943487e-10,-4.262070208445442e-16,-3.3652508557580063e-10,7.667475543371434e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,1.0331792831420898,-0.0,-7.541408068026654e-21,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-3.121300440334096e-11,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-3.286884653341815e-11,299.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-2.4276834015291016e-11,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-3.2868818777842534e-11,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.5591523905289506e-10,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,3.3652550190943487e-10,-4.262070208445442e-16,-3.3652508557580063e-10,7.667475543371434e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,1.0331792831420898,-0.0,-7.541408068026654e-21,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,4.093508951946712e-12,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,4.310668575563392e-12,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,3.183847066198786e-12,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,4.31066510611644e-12,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,2.0447900317410728e-11,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.6097535510991605e-11,5.0733088006633066e-17,4.6097483469287326e-11,-1.045138559030434e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,0.948382556438446,-0.0,-1.2970978593817288e-22,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,3.837664561134879e-12,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,4.041251708275517e-12,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,2.984856719429052e-12,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,4.041248238828565e-12,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.916990524652995e-11,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.0842180332179006e-11,4.4795211684090565e-17,4.084213522936864e-11,-9.415841717430595e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,0.9468441009521484,-0.0,-1.140027448998811e-22,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-7.675329013849541e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-8.082503308130817e-13,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-5.969713113597452e-13,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-8.082496802917782e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-3.833981309514512e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,8.610606151704392e-12,1.5294175788133906e-17,-8.610620896853938e-12,1.8510824817408168e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8727282881736755,-0.0,-4.560109464673664e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-7.675329013849541e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-8.082503308130817e-13,299.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-5.969713113597452e-13,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-8.082496802917782e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-3.833981309514512e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,8.610606151704392e-12,1.5294175788133906e-17,-8.610620896853938e-12,1.8510824817408168e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8727282881736755,-0.0,-4.560109464673664e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.8390576839447021,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.376977407668205e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.8072941303253174,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078030117264272e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7483088970184326,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078030117264272e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7483088970184326,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,5.11688618993339e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,5.38833571945424e-13,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,3.9798088327484826e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,5.38833138264555e-13,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,2.555987539676341e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.577881697511276e-12,-8.459616656429829e-18,-3.5778732407343306e-12,1.4294510670628813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6949768662452698,-0.0,-2.0267154052839512e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,5.11688618993339e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,5.38833571945424e-13,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,3.9798088327484826e-13,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,5.38833138264555e-13,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,2.555987539676341e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.577881697511276e-12,-8.459616656429829e-18,-3.5778732407343306e-12,1.4294510670628813e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6949768662452698,-0.0,-2.0267154052839512e-24,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.6466202139854431,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.6466202139854431,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.99539086850265e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6045824885368347,-0.0,-5.066225463738777e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.99539086850265e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6028310656547546,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7577209472656,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078029290083661e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5829732418060303,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995390454912343e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5640001893043518,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.5277228951454163,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.5277228951454163,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4945883452892303,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4945883452892303,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4642515182495117,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4642515182495117,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4363918006420135,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4363918006420135,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.77734375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.4235572516918182,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655123126537293e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.4112131297588348,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.3874621391296386,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036709665702849e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.3874621391296386,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418297032049017e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.3654654622077942,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
