time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418297032049017e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.3654654622077942,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078030117264272e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3450414538383484,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078030117264272e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3450414538383484,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995391282092956e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.326082319021225,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995391282092956e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.326082319021225,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.3153964877128601,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.3069557547569275,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2906157374382019,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2906157374382019,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2751206755638122,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2751206755638122,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2606006562709808,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036710492883463e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2606006562709808,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655123953717906e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.2469683587551117,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,7.55403931681359e-13,-7.655123953717906e-18,-7.55396288056043e-13,2.136900248764229e-12,0.0,0.0,0.0,0.0,60.0,0.2469683587551117,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078032598806113e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2403985261917114,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078033425986725e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2340200245380401,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302408723e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.2219919562339782,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302408723e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.2219919562339782,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036715455967137e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2105862945318222,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036715455967137e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.2105862945318222,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036715455967137e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1998260170221328,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036715455967137e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1998260170221328,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302822313305e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1896629780530929,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302822313305e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1896629780530929,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302822313305e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.183814525604248,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418302822313305e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1789612025022506,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418303235903611e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1700343340635299,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418303235903611e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1700343340635299,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078036734709174e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1615744680166244,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.522224395827167e-12,-9.078036734709174e-18,-3.5222152885289178e-12,3.1109277480456665e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1615744680166244,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.3769840251131065e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1535027176141739,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8444449526727746e-12,-4.3769840251131065e-18,1.844449289481465e-12,-3.881556968204913e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1535027176141739,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183036494939184e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1458228677511215,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.4183036494939184e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1458228677511215,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418305303855144e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1419832855463028,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,2.558443094966697e-13,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,2.69416785972712e-13,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,1.9899044163742413e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,2.694165691322775e-13,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,8.66718318209142e-13,-6.418307371806674e-18,-8.667119214163248e-13,-1.2260530047811249e-12,0.0,0.0,0.0,0.0,60.0,0.1382452100515365,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995399967489389e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1314030438661575,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,-2.558443094966697e-13,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,-2.69416785972712e-13,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,-1.9899044163742413e-13,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,-2.694165691322775e-13,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,-1.2779937698381705e-12,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9001022543568835e-12,-4.995399967489389e-18,1.900107241686877e-12,-2.2000803956423454e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1314030438661575,-0.0,-5.066788513209878e-25,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0,285.6480712890625,294.1499938964844,293.1499938964844,292.3597717285156,295.0069274902344,294.2245788574219,285.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.110611249452504e-13,-7.036721246231425e-18,-8.110540776311292e-13,4.554235677814433e-13,0.0,0.0,0.0,0.0,60.0,0.1249245107173919,-0.0,-0.0,0.0,281.9012145996094,283.8898620605469,295.2748718261719,296.7813720703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.127644957395769e-21,2.5638224786978844e-21,2.5638224786978844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
